time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010500,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.93721342086792,0.4121394157409668,0.3714450299739837,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.979146122932434,0.468348741531372,0.4435635507106781,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9434700012207032,0.4194796979427337,0.2939769625663757,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9243915677070618,0.3977566063404083,0.3775248825550079,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7829915881156921,0.2410479635000229,1.0922491550445557,285.002197265625,284.95001220703125,301.33807373046875,297.4076538085937,298.8292236328125,297.2240295410156,285.0027770996094,1.0,0.5658426284790039,0.5290905237197876,0.5290905237197876,1.0,1.0,-3.096409797668457,1.2032532691955566,1.8931564092636108,0.5037448406219482,1.0,1.0,0.0,124.18766784667967,148.0,74738.5546875,0.0,2345.2119140625,1.0,278.1499938964844,283.1196594238281,300.4080810546875,305.2684936523437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376351594924927,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.3076171875,0.0,1950.328857421875,1895.4371337890625,0.0,2819.628662109375,1.0,1.0,0.0,3.0,1.0,0.0
18010560,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.919872224330902,0.4124874770641327,0.372002512216568,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9646639227867126,0.4694829881191253,0.4448737204074859,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.926153600215912,0.4198860824108124,0.2944482266902923,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.907873034477234,0.3983409106731415,0.3783309757709503,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7703207731246948,0.2411362677812576,1.093889594078064,285.0096435546875,284.95001220703125,301.36090087890625,297.4105224609375,298.8365173339844,297.2245483398437,285.0102844238281,1.0,0.5706462860107422,0.528083860874176,0.528083860874176,1.0,1.0,-3.1021623611450195,1.2040166854858398,1.89814555644989,0.5031659007072449,1.0,1.0,0.0,130.84361267089844,168.0,74804.453125,0.0,2391.127197265625,1.0,278.1499938964844,283.1239929199219,300.4112854003906,305.2759704589844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377342820167542,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.314453125,0.0,1950.328857421875,1895.4371337890625,0.0,2820.55419921875,1.0,1.0,0.0,3.0,1.0,0.0
18010620,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.88852858543396,0.4131466746330261,0.3731660842895508,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9318033456802368,0.4717506468296051,0.4475943744182586,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8939616084098816,0.4206821620464325,0.2954432666301727,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8784219026565552,0.3994872570037842,0.3800095021724701,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7462605237960815,0.2412576228380203,1.09733784198761,285.0251770019531,284.95001220703125,301.4059143066406,297.41558837890625,298.8505554199219,297.2253723144531,285.0258178710937,1.0,0.581513524055481,0.5260705947875977,0.5260705947875977,1.0,1.0,-3.114191055297852,1.2056992053985596,1.908491849899292,0.5020639300346375,1.0,1.0,0.0,146.42567443847656,188.0,74940.265625,0.0,2496.518798828125,1.0,278.1499938964844,283.13299560546875,300.4168395996094,305.2906494140625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379985094070435,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.9365234375,0.0,1950.328857421875,1895.4371337890625,0.0,2823.021240234375,1.0,1.0,0.0,3.0,1.0,0.0
18010680,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.88852858543396,0.4131466746330261,0.3731660842895508,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9318033456802368,0.4717506468296051,0.4475943744182586,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8939616084098816,0.4206821620464325,0.2954432666301727,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8784219026565552,0.3994872570037842,0.3800095021724701,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7462605237960815,0.2412576228380203,1.09733784198761,285.0251770019531,284.95001220703125,301.4059143066406,297.41558837890625,298.8505554199219,297.2253723144531,285.0258178710937,1.0,0.581513524055481,0.5260705947875977,0.5260705947875977,1.0,1.0,-3.114191055297852,1.2056992053985596,1.908491849899292,0.5020639300346375,1.0,1.0,0.0,146.42567443847656,188.0,74940.265625,0.0,2496.518798828125,1.0,278.1499938964844,283.13299560546875,300.4168395996094,305.2906494140625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379985094070435,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.9365234375,0.0,1950.328857421875,1895.4371337890625,0.0,2823.021240234375,1.0,1.0,0.0,3.0,1.0,0.0
18010740,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8617610335350037,0.4137633740901947,0.3743664026260376,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9016297459602356,0.4740231037139892,0.4504006206989288,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8669546842575073,0.4214631915092468,0.2964862883090973,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8527303338050842,0.4006094932556152,0.3817447423934936,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.72554612159729,0.2413109242916107,1.100854754447937,285.0408935546875,284.95001220703125,301.45001220703125,297.419677734375,298.86395263671875,297.2259521484375,285.0415344238281,1.0,0.5934330224990845,0.5240573287010193,0.5240573287010193,1.0,1.0,-3.126580715179444,1.207472324371338,1.919108510017395,0.5009939670562744,1.0,1.0,0.0,164.08917236328125,208.0,75077.0625,0.0,2614.51318359375,1.0,278.1499938964844,283.14208984375,300.4212341308594,305.3043518066406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383225202560425,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.458984375,0.0,1950.328857421875,1895.4371337890625,0.0,2826.04638671875,1.0,1.0,0.0,3.0,1.0,0.0
18010800,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8617610335350037,0.4137633740901947,0.3743664026260376,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9016297459602356,0.4740231037139892,0.4504006206989288,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8669546842575073,0.4214631915092468,0.2964862883090973,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8527303338050842,0.4006094932556152,0.3817447423934936,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.72554612159729,0.2413109242916107,1.100854754447937,285.0408935546875,284.95001220703125,301.45001220703125,297.419677734375,298.86395263671875,297.2259521484375,285.0415344238281,1.0,0.5934330224990845,0.5240573287010193,0.5240573287010193,1.0,1.0,-3.126580715179444,1.207472324371338,1.919108510017395,0.5009939670562744,1.0,1.0,0.0,164.08917236328125,208.0,75077.0625,0.0,2614.51318359375,1.0,278.1499938964844,283.14208984375,300.4212341308594,305.3043518066406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383225202560425,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.458984375,0.0,1950.328857421875,1895.4371337890625,0.0,2826.04638671875,1.0,1.0,0.0,3.0,1.0,0.0
18010860,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.839599609375,0.4143455326557159,0.3755789697170257,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8779655694961548,0.4763081669807434,0.453264057636261,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8445160388946533,0.4222373068332672,0.2975580096244812,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8315547108650208,0.4017155170440674,0.3835100829601288,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7066523432731628,0.2413074970245361,1.1043288707733154,285.0563659667969,284.95001220703125,301.493408203125,297.4230041503906,298.8767395019531,297.2264099121094,285.0570373535156,1.0,0.6058343648910522,0.5219762921333313,0.5219762921333313,1.0,1.0,-3.1390717029571533,1.2091106176376345,1.9299612045288088,0.499772310256958,1.0,1.0,0.0,182.95343017578125,196.0,75210.359375,0.0,2740.060546875,1.0,278.1499938964844,283.1509704589844,300.4246826171875,305.3168640136719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386679291725159,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.1708984375,0.0,1950.328857421875,1895.4371337890625,0.0,2829.272216796875,1.0,1.0,0.0,3.0,1.0,0.0
18010920,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.839599609375,0.4143455326557159,0.3755789697170257,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8779655694961548,0.4763081669807434,0.453264057636261,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8445160388946533,0.4222373068332672,0.2975580096244812,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8315547108650208,0.4017155170440674,0.3835100829601288,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7066523432731628,0.2413074970245361,1.1043288707733154,285.0563659667969,284.95001220703125,301.493408203125,297.4230041503906,298.8767395019531,297.2264099121094,285.0570373535156,1.0,0.6058343648910522,0.5219762921333313,0.5219762921333313,1.0,1.0,-3.1390717029571533,1.2091106176376345,1.9299612045288088,0.499772310256958,1.0,1.0,0.0,182.95343017578125,196.0,75210.359375,0.0,2740.060546875,1.0,278.1499938964844,283.1509704589844,300.4246826171875,305.3168640136719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386679291725159,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.1708984375,0.0,1950.328857421875,1895.4371337890625,0.0,2829.272216796875,1.0,1.0,0.0,3.0,1.0,0.0
18010980,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.834983766078949,0.4149452149868011,0.376282125711441,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8737272024154663,0.4786256551742553,0.4556108713150024,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.839941680431366,0.4230372309684753,0.298241913318634,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8273668885231018,0.4028374552726745,0.3847421407699585,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7020112872123718,0.24130280315876,1.1051769256591797,285.0653991699219,284.95001220703125,301.536376953125,297.42584228515625,298.8890991210937,297.2271728515625,285.0656433105469,1.0,0.6088092923164368,0.5198952555656433,0.5198952555656433,1.0,1.0,-3.146061897277832,1.208356857299805,1.937705159187317,0.497464507818222,1.0,1.0,0.0,187.9506072998047,184.0,75261.8984375,0.0,2780.913818359375,1.0,278.1499938964844,283.1549377441406,300.4272155761719,305.3252258300781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838956356048584,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.083984375,0.0,1950.328857421875,1895.4371337890625,0.0,2831.9658203125,1.0,1.0,0.0,3.0,1.0,0.0
18011040,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.834983766078949,0.4149452149868011,0.376282125711441,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8737272024154663,0.4786256551742553,0.4556108713150024,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.839941680431366,0.4230372309684753,0.298241913318634,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8273668885231018,0.4028374552726745,0.3847421407699585,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7020112872123718,0.24130280315876,1.1051769256591797,285.0653991699219,284.95001220703125,301.536376953125,297.42584228515625,298.8890991210937,297.2271728515625,285.0656433105469,1.0,0.6088092923164368,0.5198952555656433,0.5198952555656433,1.0,1.0,-3.146061897277832,1.208356857299805,1.937705159187317,0.497464507818222,1.0,1.0,0.0,187.9506072998047,184.0,75261.8984375,0.0,2780.913818359375,1.0,278.1499938964844,283.1549377441406,300.4272155761719,305.3252258300781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838956356048584,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.083984375,0.0,1950.328857421875,1895.4371337890625,0.0,2831.9658203125,1.0,1.0,0.0,3.0,1.0,0.0
18011100,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8361114263534546,0.4152701795101166,0.3765308558940887,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8755031824111938,0.4798170924186706,0.456682801246643,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8411463499069214,0.4234666228294372,0.2985067069530487,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8286459445953369,0.4034234285354614,0.3852491676807403,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7028931975364685,0.241322249174118,1.1050612926483154,285.0678100585937,284.95001220703125,301.5577087402344,297.42706298828125,298.8952941894531,297.2278137207031,285.0679931640625,1.0,0.6085395812988281,0.5188547372817993,0.5188547372817993,1.0,1.0,-3.148439645767212,1.207495093345642,1.9409445524215696,0.4960314929485321,1.0,1.0,0.0,187.1469116210937,184.0,75269.09375,0.0,2781.403564453125,1.0,278.1499938964844,283.1554870605469,300.4280700683594,305.3271484375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390275835990906,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.771484375,0.0,1950.328857421875,1895.4371337890625,0.0,2832.631103515625,1.0,1.0,0.0,3.0,1.0,0.0
18011160,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8385469317436218,0.4156095087528229,0.3767471015453338,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.878771185874939,0.4810293018817901,0.4577257931232452,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8436839580535889,0.4239139854907989,0.2987484931945801,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8312078714370728,0.4040254950523376,0.3857230246067047,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7049924731254578,0.2413569986820221,1.104783535003662,285.0697021484375,284.95001220703125,301.57891845703125,297.4281616210937,298.90155029296875,297.2286376953125,285.0698547363281,1.0,0.607562243938446,0.517848014831543,0.517848014831543,1.0,1.0,-3.1504807472229004,1.2065377235412598,1.9439430236816408,0.4945679306983948,1.0,1.0,0.0,185.1139678955078,172.0,75271.7265625,0.0,2774.60546875,1.0,278.1499938964844,283.1557006835937,300.4288024902344,305.3283996582031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839067280292511,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.57421875,0.0,1950.328857421875,1895.4371337890625,0.0,2833.002197265625,1.0,1.0,0.0,3.0,1.0,0.0
18011220,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8466722965240479,0.4163280129432678,0.3771174252033233,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8890056610107422,0.4835192263126373,0.4597685039043426,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8520941734313965,0.4248627126216888,0.2991928160190582,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8395023345947266,0.4052797257900238,0.3866132795810699,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7120450139045715,0.2414741218090057,1.1039447784423828,285.0726318359375,284.95001220703125,301.6210327148437,297.429931640625,298.9140930175781,297.2306823730469,285.0727233886719,1.0,0.604073166847229,0.5158345699310303,0.5158345699310303,1.0,1.0,-3.1539783477783203,1.2043575048446655,1.9496209621429443,0.4914766848087311,1.0,1.0,0.0,178.36280822753906,160.0,75267.9296875,0.0,2745.353759765625,1.0,278.1499938964844,283.1554870605469,300.4301147460937,305.329833984375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390845060348511,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.4970703125,0.0,1950.328857421875,1895.4371337890625,0.0,2833.1630859375,1.0,1.0,0.0,3.0,1.0,0.0
18011280,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8466722965240479,0.4163280129432678,0.3771174252033233,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8890056610107422,0.4835192263126373,0.4597685039043426,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8520941734313965,0.4248627126216888,0.2991928160190582,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8395023345947266,0.4052797257900238,0.3866132795810699,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7120450139045715,0.2414741218090057,1.1039447784423828,285.0726318359375,284.95001220703125,301.6210327148437,297.429931640625,298.9140930175781,297.2306823730469,285.0727233886719,1.0,0.604073166847229,0.5158345699310303,0.5158345699310303,1.0,1.0,-3.1539783477783203,1.2043575048446655,1.9496209621429443,0.4914766848087311,1.0,1.0,0.0,178.36280822753906,160.0,75267.9296875,0.0,2745.353759765625,1.0,278.1499938964844,283.1554870605469,300.4301147460937,305.329833984375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390845060348511,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.4970703125,0.0,1950.328857421875,1895.4371337890625,0.0,2833.1630859375,1.0,1.0,0.0,3.0,1.0,0.0
18011340,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8585986495018005,0.4170902669429779,0.377442866563797,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9033865332603456,0.4860945641994476,0.4618013203144073,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.864406943321228,0.4258783459663391,0.2996176481246948,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8515042662620544,0.4065971076488495,0.3874731361865997,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.72161865234375,0.2416498810052871,1.102944016456604,285.0749206542969,284.95001220703125,301.6627197265625,297.43121337890625,298.92657470703125,297.233154296875,285.0750427246094,1.0,0.5992558002471924,0.5138211250305176,0.5138211250305176,1.0,1.0,-3.157155513763428,1.2020035982131958,1.955151915550232,0.4882467091083526,1.0,1.0,0.0,169.27691650390625,148.0,75258.375,0.0,2702.816162109375,1.0,278.1499938964844,283.1548767089844,300.43115234375,305.3304443359375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390602469444275,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.2607421875,0.0,1950.328857421875,1895.4371337890625,0.0,2832.9365234375,1.0,1.0,0.0,3.0,1.0,0.0
18011400,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8585986495018005,0.4170902669429779,0.377442866563797,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9033865332603456,0.4860945641994476,0.4618013203144073,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.864406943321228,0.4258783459663391,0.2996176481246948,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8515042662620544,0.4065971076488495,0.3874731361865997,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.72161865234375,0.2416498810052871,1.102944016456604,285.0749206542969,284.95001220703125,301.6627197265625,297.43121337890625,298.92657470703125,297.233154296875,285.0750427246094,1.0,0.5992558002471924,0.5138211250305176,0.5138211250305176,1.0,1.0,-3.157155513763428,1.2020035982131958,1.955151915550232,0.4882467091083526,1.0,1.0,0.0,169.27691650390625,148.0,75258.375,0.0,2702.816162109375,1.0,278.1499938964844,283.1548767089844,300.43115234375,305.3304443359375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390602469444275,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.2607421875,0.0,1950.328857421875,1895.4371337890625,0.0,2832.9365234375,1.0,1.0,0.0,3.0,1.0,0.0
18011460,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8662503957748413,0.4175005853176117,0.3776040971279144,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9128410816192628,0.4874664545059204,0.4628672003746032,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8722875714302063,0.4264310002326965,0.2998394966125488,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8591817021369934,0.4073054492473602,0.3879203498363495,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7274428009986877,0.2417618185281753,1.1024131774902344,285.076171875,284.95001220703125,301.6842041015625,297.4316711425781,298.9332275390625,297.2345886230469,285.0762939453125,1.0,0.5964264869689941,0.5128535628318787,0.5128535628318787,1.0,1.0,-3.158797264099121,1.2008987665176392,1.957898616790772,0.4866750538349151,1.0,1.0,0.0,163.9808349609375,148.0,75254.703125,0.0,2677.560791015625,1.0,278.1499938964844,283.1546325683594,300.4315490722656,305.33062744140625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390446305274963,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.7392578125,0.0,1950.328857421875,1895.4371337890625,0.0,2832.79052734375,1.0,1.0,0.0,3.0,1.0,0.0
18011520,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8741622567176819,0.417885422706604,0.3777514100074768,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9229968190193176,0.4887490570545196,0.4638589322566986,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.880416214466095,0.4269531071186065,0.3000471293926239,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8671256899833679,0.4079706072807312,0.3883363902568817,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7333530783653259,0.2418745756149292,1.1019309759140017,285.077392578125,284.95001220703125,301.7039489746094,297.4319763183594,298.9393310546875,297.2359313964844,285.0774841308594,1.0,0.5937027931213379,0.5119603872299194,0.5119603872299194,1.0,1.0,-3.160336494445801,1.1998881101608276,1.960448265075684,0.4852217137813568,1.0,1.0,0.0,158.89669799804688,136.0,75251.703125,0.0,2653.217529296875,1.0,278.1499938964844,283.1544189453125,300.4318542480469,305.33074951171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390343189239502,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.314453125,0.0,1950.328857421875,1895.4371337890625,0.0,2832.694091796875,1.0,1.0,0.0,3.0,1.0,0.0
18011580,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.893561840057373,0.4187029302120209,0.3780560195446014,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9474780559539796,0.4914733469486236,0.465956449508667,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9002477526664734,0.4280780851840973,0.3004926145076751,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8866668343544006,0.4093915522098541,0.389218658208847,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7478628158569336,0.2421377003192901,1.1009705066680908,285.0799865722656,284.95001220703125,301.7447204589844,297.43218994140625,298.9519348144531,297.2389221191406,285.0801086425781,1.0,0.5877599716186523,0.5100997090339661,0.5100997090339661,1.0,1.0,-3.163666009902954,1.1978094577789309,1.965856552124024,0.4821725189685821,1.0,1.0,0.0,147.83204650878906,124.0,75246.3515625,0.0,2600.114501953125,1.0,278.1499938964844,283.154052734375,300.43212890625,305.33074951171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839025616645813,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.478515625,0.0,1950.328857421875,1895.4371337890625,0.0,2832.61279296875,1.0,1.0,0.0,3.0,1.0,0.0
18011640,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.893561840057373,0.4187029302120209,0.3780560195446014,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9474780559539796,0.4914733469486236,0.465956449508667,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9002477526664734,0.4280780851840973,0.3004926145076751,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8866668343544006,0.4093915522098541,0.389218658208847,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7478628158569336,0.2421377003192901,1.1009705066680908,285.0799865722656,284.95001220703125,301.7447204589844,297.43218994140625,298.9519348144531,297.2389221191406,285.0801086425781,1.0,0.5877599716186523,0.5100997090339661,0.5100997090339661,1.0,1.0,-3.163666009902954,1.1978094577789309,1.965856552124024,0.4821725189685821,1.0,1.0,0.0,147.83204650878906,124.0,75246.3515625,0.0,2600.114501953125,1.0,278.1499938964844,283.154052734375,300.43212890625,305.33074951171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839025616645813,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.478515625,0.0,1950.328857421875,1895.4371337890625,0.0,2832.61279296875,1.0,1.0,0.0,3.0,1.0,0.0
18011700,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9048561453819276,0.4191170036792755,0.3782080411911011,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9606770873069764,0.4928585588932037,0.4670213460922241,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.912165641784668,0.4286566972732544,0.3007225096225738,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8980645537376404,0.4101171791553497,0.3896685242652893,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7565033435821533,0.2422808557748794,1.1005163192749023,285.0813293457031,284.95001220703125,301.76495361328125,297.4320983886719,298.9581604003906,297.2404479980469,285.0814514160156,1.0,0.584701657295227,0.509169340133667,0.509169340133667,1.0,1.0,-3.165400743484497,1.1967860460281372,1.9686145782470703,0.4806395173072815,1.0,1.0,0.0,142.14901733398438,124.0,75244.125,0.0,2572.842529296875,1.0,278.1499938964844,283.1539001464844,300.4320678710937,305.3305969238281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390288352966309,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.076171875,0.0,1950.328857421875,1895.4371337890625,0.0,2832.642822265625,1.0,1.0,0.0,3.0,1.0,0.0
18011760,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9183467030525208,0.4195342063903808,0.3783601820468902,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9740470051765442,0.4942589700222015,0.4680978059768677,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9263767600059508,0.4292460083961487,0.3009577393531799,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9110357761383056,0.410852700471878,0.3901248872280121,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7663047909736633,0.2424313277006149,1.1000820398330688,285.0827941894531,284.95001220703125,301.7850646972656,297.431884765625,298.9644470214844,297.2419738769531,285.0829162597656,1.0,0.5816004276275635,0.5082854628562927,0.5082854628562927,1.0,1.0,-3.167187213897705,1.195858359336853,1.9713287353515625,0.4791859090328216,1.0,1.0,0.0,136.3916015625,112.0,75243.3984375,0.0,2545.2392578125,1.0,278.1499938964844,283.1538391113281,300.431884765625,305.33038330078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390384912490845,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.865234375,0.0,1950.328857421875,1895.4371337890625,0.0,2832.73291015625,1.0,1.0,0.0,3.0,1.0,0.0
18011820,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9485685229301452,0.4202947318553924,0.3786430060863495,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.998405694961548,0.4979344308376312,0.4709023237228393,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9566320180892944,0.4303828477859497,0.3014323115348816,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.941654622554779,0.4122884273529053,0.3910475373268127,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7881107330322266,0.2427103966474533,1.0992982387542725,285.0774230957031,284.95001220703125,301.824951171875,297.4310607910156,298.9782409667969,297.2479858398437,285.07720947265625,1.0,0.5747816562652588,0.5065177083015442,0.5065177083015442,1.0,1.0,-3.1636884212493896,1.1910514831542969,1.9726368188858032,0.4749846458435058,1.0,1.0,0.0,125.32095336914062,115.0,75140.4921875,0.0,2484.899169921875,1.0,278.1499938964844,283.1474609375,300.4306335449219,305.3243103027344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389244079589844,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.232421875,0.0,1950.328857421875,1895.4371337890625,0.0,2831.667236328125,1.0,1.0,0.0,3.0,1.0,0.0
18011880,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9485685229301452,0.4202947318553924,0.3786430060863495,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.998405694961548,0.4979344308376312,0.4709023237228393,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9566320180892944,0.4303828477859497,0.3014323115348816,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.941654622554779,0.4122884273529053,0.3910475373268127,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7881107330322266,0.2427103966474533,1.0992982387542725,285.0774230957031,284.95001220703125,301.824951171875,297.4310607910156,298.9782409667969,297.2479858398437,285.07720947265625,1.0,0.5747816562652588,0.5065177083015442,0.5065177083015442,1.0,1.0,-3.1636884212493896,1.1910514831542969,1.9726368188858032,0.4749846458435058,1.0,1.0,0.0,125.32095336914062,115.0,75140.4921875,0.0,2484.899169921875,1.0,278.1499938964844,283.1474609375,300.4306335449219,305.3243103027344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389244079589844,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.232421875,0.0,1950.328857421875,1895.4371337890625,0.0,2831.667236328125,1.0,1.0,0.0,3.0,1.0,0.0
18011940,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9602200984954834,0.4210090339183807,0.379162460565567,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9990000128746032,0.501964271068573,0.4589358866214752,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9681180119514464,0.4314989447593689,0.3021068572998047,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9541824460029602,0.4137075245380401,0.3922436833381653,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7970829606056213,0.2429733425378799,1.0998151302337646,285.072265625,284.95001220703125,301.8643798828125,297.4296875,298.9924621582031,297.2550048828125,285.07183837890625,1.0,0.572264552116394,0.5047500133514404,0.5047500133514404,1.0,1.0,-3.1607651710510254,1.1864680051803589,1.974297046661377,0.4708083271980285,1.0,1.0,0.0,121.4012680053711,135.0,75044.1015625,0.0,2451.913818359375,1.0,278.1499938964844,283.14129638671875,300.4290466308594,305.3178405761719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388168215751648,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.041015625,0.0,1950.328857421875,1895.4371337890625,0.0,2830.66259765625,1.0,1.0,0.0,3.0,1.0,0.0
18012000,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9602200984954834,0.4210090339183807,0.379162460565567,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9990000128746032,0.501964271068573,0.4589358866214752,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9681180119514464,0.4314989447593689,0.3021068572998047,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9541824460029602,0.4137075245380401,0.3922436833381653,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7970829606056213,0.2429733425378799,1.0998151302337646,285.072265625,284.95001220703125,301.8643798828125,297.4296875,298.9924621582031,297.2550048828125,285.07183837890625,1.0,0.572264552116394,0.5047500133514404,0.5047500133514404,1.0,1.0,-3.1607651710510254,1.1864680051803589,1.974297046661377,0.4708083271980285,1.0,1.0,0.0,121.4012680053711,135.0,75044.1015625,0.0,2451.913818359375,1.0,278.1499938964844,283.14129638671875,300.4290466308594,305.3178405761719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388168215751648,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.041015625,0.0,1950.328857421875,1895.4371337890625,0.0,2830.66259765625,1.0,1.0,0.0,3.0,1.0,0.0
18012060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.952560544013977,0.4217400848865509,0.3798923790454864,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9990000128746032,0.5056309700012207,0.4702649712562561,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9610894918441772,0.4326641857624054,0.302971601486206,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9469605684280396,0.4151753187179565,0.3937017917633056,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7908708453178406,0.2432695031166076,1.1015665531158447,285.0903015136719,284.95001220703125,301.9033203125,297.4277648925781,299.00714111328125,297.2607727050781,285.0918884277344,1.0,0.5776222944259644,0.5031074285507202,0.5031074285507202,1.0,1.0,-3.180089235305786,1.1913182735443115,1.988770842552185,0.4706005454063415,1.0,1.0,0.0,124.97777557373048,155.0,75262.3515625,0.0,2508.66357421875,1.0,278.1499938964844,283.1531982421875,300.4280700683594,305.32098388671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388317823410034,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.853515625,0.0,1950.328857421875,1895.4371337890625,0.0,2830.802734375,1.0,1.0,0.0,3.0,1.0,0.0
18012120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.952560544013977,0.4217400848865509,0.3798923790454864,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9990000128746032,0.5056309700012207,0.4702649712562561,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9610894918441772,0.4326641857624054,0.302971601486206,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9469605684280396,0.4151753187179565,0.3937017917633056,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7908708453178406,0.2432695031166076,1.1015665531158447,285.0903015136719,284.95001220703125,301.9033203125,297.4277648925781,299.00714111328125,297.2607727050781,285.0918884277344,1.0,0.5776222944259644,0.5031074285507202,0.5031074285507202,1.0,1.0,-3.180089235305786,1.1913182735443115,1.988770842552185,0.4706005454063415,1.0,1.0,0.0,124.97777557373048,155.0,75262.3515625,0.0,2508.66357421875,1.0,278.1499938964844,283.1531982421875,300.4280700683594,305.32098388671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388317823410034,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.853515625,0.0,1950.328857421875,1895.4371337890625,0.0,2830.802734375,1.0,1.0,0.0,3.0,1.0,0.0
18012180,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.9241977334022522,0.4225748181343078,0.3810272514820099,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9843407273292542,0.5069955587387085,0.4802977740764618,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.9336005449295044,0.4339492321014404,0.3041617572307586,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.9191168546676636,0.4167335331439972,0.3955761790275574,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7698401808738708,0.2435559779405594,1.104910135269165,285.1229248046875,284.95001220703125,301.9418029785156,297.4253234863281,299.0149230957031,297.2556457519531,285.1234741210937,1.0,0.5874979496002197,0.5014649033546448,0.5014649033546448,1.0,1.0,-3.203071355819702,1.197533369064331,2.005537986755371,0.4717734158039093,1.0,1.0,0.0,136.5089874267578,175.0,75551.265625,0.0,2615.199951171875,1.0,278.1499938964844,283.1738586425781,300.4288024902344,305.3431091308594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396286368370056,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.85546875,0.0,1950.328857421875,1895.4371337890625,0.0,2838.24560546875,1.0,1.0,0.0,3.0,1.0,0.0
18012240,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.9241977334022522,0.4225748181343078,0.3810272514820099,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9843407273292542,0.5069955587387085,0.4802977740764618,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.9336005449295044,0.4339492321014404,0.3041617572307586,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.9191168546676636,0.4167335331439972,0.3955761790275574,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7698401808738708,0.2435559779405594,1.104910135269165,285.1229248046875,284.95001220703125,301.9418029785156,297.4253234863281,299.0149230957031,297.2556457519531,285.1234741210937,1.0,0.5874979496002197,0.5014649033546448,0.5014649033546448,1.0,1.0,-3.203071355819702,1.197533369064331,2.005537986755371,0.4717734158039093,1.0,1.0,0.0,136.5089874267578,175.0,75551.265625,0.0,2615.199951171875,1.0,278.1499938964844,283.1738586425781,300.4288024902344,305.3431091308594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396286368370056,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.85546875,0.0,1950.328857421875,1895.4371337890625,0.0,2838.24560546875,1.0,1.0,0.0,3.0,1.0,0.0
18012300,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9062443375587464,0.4229016602039337,0.3816394507884979,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.9690973162651062,0.5081396102905273,0.4815122485160827,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.9151937961578368,0.4345282316207886,0.304806113243103,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9020419120788574,0.4174517393112182,0.3965781927108764,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.7567436099052429,0.243629053235054,1.106797456741333,285.1275939941406,284.95001220703125,301.9608764648437,297.42388916015625,299.0193786621094,297.2547302246094,285.12811279296875,1.0,0.592816948890686,0.5006436109542847,0.5006436109542847,1.0,1.0,-3.207705497741699,1.1978236436843872,2.0098819732666016,0.4708385169506073,1.0,1.0,0.0,144.56410217285156,175.0,75586.8203125,0.0,2670.01513671875,1.0,278.1499938964844,283.1761474609375,300.4274597167969,305.3464050292969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839996337890625,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.3115234375,0.0,1950.328857421875,1895.4371337890625,0.0,2841.6806640625,1.0,1.0,0.0,3.0,1.0,0.0
