time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012360,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.8912525773048401,0.4231973886489868,0.382222831249237,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.9535215497016908,0.5093890428543091,0.4829372763633728,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.8995762467384338,0.4350899755954742,0.3054394125938415,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8874936103820801,0.4181535243988037,0.3975668847560882,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.7451200485229492,0.2436833381652832,1.1086108684539795,285.1344299316406,284.95001220703125,301.9798278808594,297.4223022460937,299.02349853515625,297.25445556640625,285.1349792480469,1.0,0.5985049605369568,0.4995362758636474,0.4995362758636474,1.0,1.0,-3.214249610900879,1.1983424425125122,2.015907049179077,0.4697800278663635,1.0,1.0,0.0,152.96546936035156,195.0,75643.796875,0.0,2729.284912109375,1.0,278.1499938964844,283.1799011230469,300.42559814453125,305.3485107421875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403030633926392,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.2421875,0.0,1950.328857421875,1895.4371337890625,0.0,2844.547119140625,1.0,1.0,0.0,3.0,1.0,0.0
18012420,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.8645676374435425,0.4237121343612671,0.3833571374416351,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.922659397125244,0.5120149850845337,0.4860386252403259,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.8727816939353943,0.4361688494682312,0.3067052662372589,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.8616107106208801,0.4195109605789184,0.3995432257652282,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7247193455696106,0.2437359690666198,1.1121912002563477,285.1483459472656,284.95001220703125,302.01739501953125,297.41876220703125,299.03155517578125,297.2542724609375,285.14892578125,1.0,0.6104338765144348,0.4973215460777282,0.4973215460777282,1.0,1.0,-3.2275500297546387,1.1993333101272583,2.02821683883667,0.4676003754138946,1.0,1.0,0.0,170.96910095214844,215.0,75756.90625,0.0,2855.583740234375,1.0,278.1499938964844,283.1874084472656,300.4216003417969,305.3520202636719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408547639846802,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.1708984375,0.0,1950.328857421875,1895.4371337890625,0.0,2849.7021484375,1.0,1.0,0.0,3.0,1.0,0.0
18012480,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.8645676374435425,0.4237121343612671,0.3833571374416351,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.922659397125244,0.5120149850845337,0.4860386252403259,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.8727816939353943,0.4361688494682312,0.3067052662372589,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.8616107106208801,0.4195109605789184,0.3995432257652282,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7247193455696106,0.2437359690666198,1.1121912002563477,285.1483459472656,284.95001220703125,302.01739501953125,297.41876220703125,299.03155517578125,297.2542724609375,285.14892578125,1.0,0.6104338765144348,0.4973215460777282,0.4973215460777282,1.0,1.0,-3.2275500297546387,1.1993333101272583,2.02821683883667,0.4676003754138946,1.0,1.0,0.0,170.96910095214844,215.0,75756.90625,0.0,2855.583740234375,1.0,278.1499938964844,283.1874084472656,300.4216003417969,305.3520202636719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408547639846802,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.1708984375,0.0,1950.328857421875,1895.4371337890625,0.0,2849.7021484375,1.0,1.0,0.0,3.0,1.0,0.0
18012540,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8424652814865112,0.424137145280838,0.3844465613365173,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8973748683929443,0.5146994590759277,0.4892745316028595,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8504425287246704,0.4371994733810425,0.3079661130905151,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8402693271636963,0.420816570520401,0.4015097618103027,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.7060741186141968,0.2437242865562439,1.1156668663024902,285.1620483398437,284.95001220703125,302.054443359375,297.4146728515625,299.039306640625,297.2541198730469,285.1626281738281,1.0,0.6227529644966125,0.4951068162918091,0.4951068162918091,1.0,1.0,-3.240811347961426,1.2002264261245728,2.0405848026275635,0.4653622508049011,1.0,1.0,0.0,190.05911254882807,218.0,75867.0234375,0.0,2988.831298828125,1.0,278.1499938964844,283.1947326660156,300.4173278808594,305.3550109863281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413788676261902,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.546875,0.0,1950.328857421875,1895.4371337890625,0.0,2854.600830078125,1.0,1.0,0.0,3.0,1.0,0.0
18012600,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8424652814865112,0.424137145280838,0.3844465613365173,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8973748683929443,0.5146994590759277,0.4892745316028595,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8504425287246704,0.4371994733810425,0.3079661130905151,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8402693271636963,0.420816570520401,0.4015097618103027,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.7060741186141968,0.2437242865562439,1.1156668663024902,285.1620483398437,284.95001220703125,302.054443359375,297.4146728515625,299.039306640625,297.2541198730469,285.1626281738281,1.0,0.6227529644966125,0.4951068162918091,0.4951068162918091,1.0,1.0,-3.240811347961426,1.2002264261245728,2.0405848026275635,0.4653622508049011,1.0,1.0,0.0,190.05911254882807,218.0,75867.0234375,0.0,2988.831298828125,1.0,278.1499938964844,283.1947326660156,300.4173278808594,305.3550109863281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413788676261902,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.546875,0.0,1950.328857421875,1895.4371337890625,0.0,2854.600830078125,1.0,1.0,0.0,3.0,1.0,0.0
18012660,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8350443840026855,0.4243760108947754,0.3849415779113769,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8894742131233215,0.5163168907165527,0.4910773634910583,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8430370688438416,0.4378101229667663,0.3086062371730804,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8332207798957825,0.42159104347229,0.4025309979915619,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.699061393737793,0.243706926703453,1.116987943649292,285.16876220703125,284.95001220703125,302.0764465332031,297.41192626953125,299.0440368652344,297.2540588378906,285.169189453125,1.0,0.6274397373199463,0.4938940703868866,0.4938940703868866,1.0,1.0,-3.2471601963043213,1.200294852256775,2.046865224838257,0.4639643728733063,1.0,1.0,0.0,197.7056884765625,218.0,75913.0234375,0.0,3044.732177734375,1.0,278.1499938964844,283.197998046875,300.4145202636719,305.35595703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416882157325745,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.9814453125,0.0,1950.328857421875,1895.4371337890625,0.0,2857.4921875,1.0,1.0,0.0,3.0,1.0,0.0
18012720,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.831422746181488,0.4245313704013824,0.385225772857666,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.8857302665710449,0.5174006223678589,0.4922419786453247,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.839474081993103,0.4382167458534241,0.3090002834796905,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8298304677009583,0.4221072793006897,0.4031674265861511,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.6955728530883789,0.2436964064836502,1.1176589727401731,285.1723937988281,284.95001220703125,302.0910339355469,297.4100036621094,299.0471496582031,297.2540588378906,285.1727905273437,1.0,0.630043089389801,0.4930855929851532,0.4930855929851532,1.0,1.0,-3.250949144363404,1.2001583576202393,2.050790786743164,0.4629343748092651,1.0,1.0,0.0,201.7119140625,206.0,75936.53125,0.0,3075.103271484375,1.0,278.1499938964844,283.1996154785156,300.4124755859375,305.3558349609375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418763279914856,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.462890625,0.0,1950.328857421875,1895.4371337890625,0.0,2859.2509765625,1.0,1.0,0.0,3.0,1.0,0.0
18012780,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.8307942152023315,0.4249254763126373,0.3856084942817688,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.8862799406051636,0.5201303958892822,0.4948274493217468,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.8391972780227661,0.439244657754898,0.3097356259822845,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.8297480940818787,0.4234106242656708,0.4044214487075805,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.6947502493858337,0.2436930239200592,1.1177690029144287,285.1773376464844,284.95001220703125,302.12713623046875,297.40478515625,299.0546569824219,297.2542724609375,285.1774597167969,1.0,0.6309934258460999,0.4910643398761749,0.4910643398761749,1.0,1.0,-3.257046222686768,1.1984071731567385,2.0586390495300293,0.4597539901733398,1.0,1.0,0.0,202.8809814453125,194.0,75946.6953125,0.0,3094.7900390625,1.0,278.1499938964844,283.2006225585937,300.4067687988281,305.35235595703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842271625995636,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.1591796875,0.0,1950.328857421875,1895.4371337890625,0.0,2862.946533203125,1.0,1.0,0.0,3.0,1.0,0.0
18012840,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.8307942152023315,0.4249254763126373,0.3856084942817688,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.8862799406051636,0.5201303958892822,0.4948274493217468,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.8391972780227661,0.439244657754898,0.3097356259822845,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.8297480940818787,0.4234106242656708,0.4044214487075805,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.6947502493858337,0.2436930239200592,1.1177690029144287,285.1773376464844,284.95001220703125,302.12713623046875,297.40478515625,299.0546569824219,297.2542724609375,285.1774597167969,1.0,0.6309934258460999,0.4910643398761749,0.4910643398761749,1.0,1.0,-3.257046222686768,1.1984071731567385,2.0586390495300293,0.4597539901733398,1.0,1.0,0.0,202.8809814453125,194.0,75946.6953125,0.0,3094.7900390625,1.0,278.1499938964844,283.2006225585937,300.4067687988281,305.35235595703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842271625995636,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.1591796875,0.0,1950.328857421875,1895.4371337890625,0.0,2862.946533203125,1.0,1.0,0.0,3.0,1.0,0.0
18012900,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.8329892158508301,0.4251314103603363,0.3857076466083526,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.8895198702812195,0.5215129852294922,0.4960318505764007,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.8416320085525513,0.4397731125354767,0.3100349903106689,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.8322147130966187,0.4240780174732208,0.404957115650177,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.6967095732688904,0.2437171936035156,1.1174310445785522,285.17828369140625,284.95001220703125,302.1449890136719,297.4019775390625,299.058349609375,297.2545471191406,285.1783752441406,1.0,0.63004070520401,0.4900537133216858,0.4900537133216858,1.0,1.0,-3.2592122554779053,1.1971582174301147,2.06205415725708,0.4579708278179168,1.0,1.0,0.0,200.78697204589844,194.0,75937.9296875,0.0,3087.846923828125,1.0,278.1499938964844,283.2001037597656,300.4035949707031,305.34893798828125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424080610275269,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.7568359375,0.0,1950.328857421875,1895.4371337890625,0.0,2864.2216796875,1.0,1.0,0.0,3.0,1.0,0.0
18012960,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.8361433148384094,0.4253414869308471,0.3857763111591339,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.8938957452774048,0.5229049324989319,0.4972088634967804,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.8450639843940735,0.4403100907802582,0.3103134334087372,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.835643470287323,0.4247543811798095,0.4054649472236633,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.699567437171936,0.2437561601400375,1.1169873476028442,285.178955078125,284.95001220703125,302.1627197265625,297.3990173339844,299.0622253417969,297.2549133300781,285.17901611328125,1.0,0.6285673975944519,0.4891227781772613,0.4891227781772613,1.0,1.0,-3.261122226715088,1.1959537267684937,2.065168619155884,0.4562781453132629,1.0,1.0,0.0,197.76026916503903,182.0,75927.296875,0.0,3075.1484375,1.0,278.1499938964844,283.19940185546875,300.400390625,305.3451538085937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425241708755493,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.931640625,0.0,1950.328857421875,1895.4371337890625,0.0,2865.3076171875,1.0,1.0,0.0,3.0,1.0,0.0
18013020,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8449625968933105,0.4257692694664001,0.3858465254306793,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.9055991172790528,0.5257154107093811,0.4995093643665313,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8545694351196289,0.441408634185791,0.3108292520046234,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8450362086296082,0.4261328279972076,0.4064261615276336,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.707544207572937,0.2438780516386032,1.1159253120422363,285.1796569824219,284.95001220703125,302.1978454589844,297.3927001953125,299.06988525390625,297.2557983398437,285.1796875,1.0,0.6244833469390869,0.4872608780860901,0.4872608780860901,1.0,1.0,-3.264472484588623,1.193350911140442,2.0711216926574707,0.4527769386768341,1.0,1.0,0.0,189.66343688964844,170.0,75899.1875,0.0,3037.307373046875,1.0,278.1499938964844,283.19757080078125,300.3937072753906,305.3368225097656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427186012268066,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.0458984375,0.0,1950.328857421875,1895.4371337890625,0.0,2867.125244140625,1.0,1.0,0.0,3.0,1.0,0.0
18013080,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8449625968933105,0.4257692694664001,0.3858465254306793,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.9055991172790528,0.5257154107093811,0.4995093643665313,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8545694351196289,0.441408634185791,0.3108292520046234,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8450362086296082,0.4261328279972076,0.4064261615276336,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.707544207572937,0.2438780516386032,1.1159253120422363,285.1796569824219,284.95001220703125,302.1978454589844,297.3927001953125,299.06988525390625,297.2557983398437,285.1796875,1.0,0.6244833469390869,0.4872608780860901,0.4872608780860901,1.0,1.0,-3.264472484588623,1.193350911140442,2.0711216926574707,0.4527769386768341,1.0,1.0,0.0,189.66343688964844,170.0,75899.1875,0.0,3037.307373046875,1.0,278.1499938964844,283.19757080078125,300.3937072753906,305.3368225097656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427186012268066,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.0458984375,0.0,1950.328857421875,1895.4371337890625,0.0,2867.125244140625,1.0,1.0,0.0,3.0,1.0,0.0
18013140,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8567727208137512,0.4261986315250397,0.3858574032783508,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9219066500663756,0.5285525321960449,0.5017706155776978,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8672212958335876,0.4425317943096161,0.3113146424293518,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8574771285057068,0.4275374412536621,0.4073476493358612,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.7175485491752625,0.2440479099750518,1.1147751808166504,285.17974853515625,284.95001220703125,302.232421875,297.3857727050781,299.0772705078125,297.2568054199219,285.17974853515625,1.0,0.6194511651992798,0.4853990077972412,0.4853990077972412,1.0,1.0,-3.2675132751464844,1.190576195716858,2.076936960220337,0.4492872953414917,1.0,1.0,0.0,179.87857055664062,158.0,75864.921875,0.0,2989.310791015625,1.0,278.1499938964844,283.1953430175781,300.3866882324219,305.32763671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428914546966553,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.951171875,0.0,1950.328857421875,1895.4371337890625,0.0,2868.741943359375,1.0,1.0,0.0,3.0,1.0,0.0
18013200,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8567727208137512,0.4261986315250397,0.3858574032783508,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9219066500663756,0.5285525321960449,0.5017706155776978,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8672212958335876,0.4425317943096161,0.3113146424293518,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8574771285057068,0.4275374412536621,0.4073476493358612,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.7175485491752625,0.2440479099750518,1.1147751808166504,285.17974853515625,284.95001220703125,302.232421875,297.3857727050781,299.0772705078125,297.2568054199219,285.17974853515625,1.0,0.6194511651992798,0.4853990077972412,0.4853990077972412,1.0,1.0,-3.2675132751464844,1.190576195716858,2.076936960220337,0.4492872953414917,1.0,1.0,0.0,179.87857055664062,158.0,75864.921875,0.0,2989.310791015625,1.0,278.1499938964844,283.1953430175781,300.3866882324219,305.32763671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428914546966553,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.951171875,0.0,1950.328857421875,1895.4371337890625,0.0,2868.741943359375,1.0,1.0,0.0,3.0,1.0,0.0
18013260,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8716694116592407,0.4266210794448852,0.3858265578746795,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9422723054885864,0.5314085483551025,0.5040122866630554,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8830467462539673,0.4436723589897156,0.3117845952510834,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.873080849647522,0.428960770368576,0.4082495272159576,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.7290577292442322,0.2442574352025985,1.1136293411254885,285.1796875,284.95001220703125,302.2665405273437,297.3783264160156,299.0846862792969,297.2578125,285.1796875,1.0,0.6138539910316467,0.4836381673812866,0.4836381673812866,1.0,1.0,-3.270443916320801,1.1879220008850098,2.082521915435791,0.4460718333721161,1.0,1.0,0.0,169.1042022705078,146.0,75829.96875,0.0,2935.46435546875,1.0,278.1499938964844,283.1929931640625,300.3791809082031,305.3178100585937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430622816085815,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.5283203125,0.0,1950.328857421875,1895.4371337890625,0.0,2870.33935546875,1.0,1.0,0.0,3.0,1.0,0.0
18013320,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8716694116592407,0.4266210794448852,0.3858265578746795,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9422723054885864,0.5314085483551025,0.5040122866630554,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8830467462539673,0.4436723589897156,0.3117845952510834,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.873080849647522,0.428960770368576,0.4082495272159576,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.7290577292442322,0.2442574352025985,1.1136293411254885,285.1796875,284.95001220703125,302.2665405273437,297.3783264160156,299.0846862792969,297.2578125,285.1796875,1.0,0.6138539910316467,0.4836381673812866,0.4836381673812866,1.0,1.0,-3.270443916320801,1.1879220008850098,2.082521915435791,0.4460718333721161,1.0,1.0,0.0,169.1042022705078,146.0,75829.96875,0.0,2935.46435546875,1.0,278.1499938964844,283.1929931640625,300.3791809082031,305.3178100585937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430622816085815,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.5283203125,0.0,1950.328857421875,1895.4371337890625,0.0,2870.33935546875,1.0,1.0,0.0,3.0,1.0,0.0
18013380,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8898731470108032,0.4270305335521698,0.3857661485671997,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.9647505283355712,0.5342738628387451,0.5062442421913147,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.9021457433700562,0.4448220133781433,0.3122471570968628,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.892056405544281,0.4303939640522003,0.4091421961784363,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7427254319190979,0.2444954067468643,1.112525224685669,285.1794738769531,284.95001220703125,302.30010986328125,297.3702697753906,299.0917358398437,297.2587890625,285.1794738769531,1.0,0.607954204082489,0.481877326965332,0.481877326965332,1.0,1.0,-3.27335786819458,1.1852283477783203,2.08812952041626,0.442900538444519,1.0,1.0,0.0,157.82501220703125,134.0,75792.7265625,0.0,2878.663818359375,1.0,278.1499938964844,283.1905517578125,300.37115478515625,305.307373046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432428240776062,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.5791015625,0.0,1950.328857421875,1895.4371337890625,0.0,2872.027587890625,1.0,1.0,0.0,3.0,1.0,0.0
18013440,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8898731470108032,0.4270305335521698,0.3857661485671997,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.9647505283355712,0.5342738628387451,0.5062442421913147,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.9021457433700562,0.4448220133781433,0.3122471570968628,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.892056405544281,0.4303939640522003,0.4091421961784363,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7427254319190979,0.2444954067468643,1.112525224685669,285.1794738769531,284.95001220703125,302.30010986328125,297.3702697753906,299.0917358398437,297.2587890625,285.1794738769531,1.0,0.607954204082489,0.481877326965332,0.481877326965332,1.0,1.0,-3.27335786819458,1.1852283477783203,2.08812952041626,0.442900538444519,1.0,1.0,0.0,157.82501220703125,134.0,75792.7265625,0.0,2878.663818359375,1.0,278.1499938964844,283.1905517578125,300.37115478515625,305.307373046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432428240776062,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.5791015625,0.0,1950.328857421875,1895.4371337890625,0.0,2872.027587890625,1.0,1.0,0.0,3.0,1.0,0.0
18013500,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9003233909606934,0.4272299706935882,0.3857277929782867,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9761481881141664,0.5357076525688171,0.5073577761650085,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9135835766792296,0.4453980922698974,0.3124766945838928,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.902903139591217,0.4311120212078094,0.4095863997936249,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7506908178329468,0.2446215003728866,1.1119886636734009,285.1792907714844,284.95001220703125,302.31671142578125,297.36602783203125,299.0951232910156,297.2592468261719,285.1792907714844,1.0,0.6049380898475647,0.4809969067573547,0.4809969067573547,1.0,1.0,-3.274816036224365,1.18386971950531,2.0909461975097656,0.4413033723831177,1.0,1.0,0.0,152.08445739746094,134.0,75773.3125,0.0,2849.6630859375,1.0,278.1499938964844,283.1892395019531,300.366943359375,305.3019104003906,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433389663696289,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.9091796875,0.0,1950.328857421875,1895.4371337890625,0.0,2872.9267578125,1.0,1.0,0.0,3.0,1.0,0.0
18013560,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.9119738936424256,0.4274145066738128,0.3856809139251709,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.9871894121170044,0.5372493267059326,0.5085525512695312,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.926669716835022,0.4459657967090606,0.3127040863037109,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.9152619242668152,0.4318224787712097,0.4100283086299896,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.7594397068023682,0.2447476089000702,1.111472487449646,285.17803955078125,284.95001220703125,302.33319091796875,297.3616638183594,299.09881591796875,297.2600402832031,285.1780090332031,1.0,0.601807713508606,0.4801856279373169,0.4801856279373169,1.0,1.0,-3.2752668857574463,1.182246446609497,2.093020439147949,0.4396575093269348,1.0,1.0,0.0,146.36805725097656,122.0,75741.46875,0.0,2819.623291015625,1.0,278.1499938964844,283.18719482421875,300.3625183105469,305.2956237792969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434188961982727,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.201171875,0.0,1950.328857421875,1895.4371337890625,0.0,2873.674072265625,1.0,1.0,0.0,3.0,1.0,0.0
18013620,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.9361523389816284,0.4277006387710571,0.3856053054332733,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.9990000128746032,0.5410122275352478,0.4998855292797088,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.9515634775161744,0.4470351338386535,0.3131828010082245,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.9404649138450624,0.4331827759742737,0.41094771027565,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.7767168879508972,0.2449619174003601,1.1106830835342407,285.1658630371094,284.95001220703125,302.3657531738281,297.3524475097656,299.1069641113281,297.2639465332031,285.16485595703125,1.0,0.5948142409324646,0.4785630404949188,0.4785630404949188,1.0,1.0,-3.2663142681121826,1.1750656366348269,2.0912485122680664,0.4348782300949096,1.0,1.0,0.0,136.27708435058594,125.0,75546.421875,0.0,2744.028564453125,1.0,278.1499938964844,283.1755676269531,300.352783203125,305.2776794433594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434948921203613,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.4990234375,0.0,1950.328857421875,1895.4371337890625,0.0,2874.385009765625,1.0,1.0,0.0,3.0,1.0,0.0
18013680,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.9361523389816284,0.4277006387710571,0.3856053054332733,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.9990000128746032,0.5410122275352478,0.4998855292797088,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.9515634775161744,0.4470351338386535,0.3131828010082245,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.9404649138450624,0.4331827759742737,0.41094771027565,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.7767168879508972,0.2449619174003601,1.1106830835342407,285.1658630371094,284.95001220703125,302.3657531738281,297.3524475097656,299.1069641113281,297.2639465332031,285.16485595703125,1.0,0.5948142409324646,0.4785630404949188,0.4785630404949188,1.0,1.0,-3.2663142681121826,1.1750656366348269,2.0912485122680664,0.4348782300949096,1.0,1.0,0.0,136.27708435058594,125.0,75546.421875,0.0,2744.028564453125,1.0,278.1499938964844,283.1755676269531,300.352783203125,305.2776794433594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434948921203613,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.4990234375,0.0,1950.328857421875,1895.4371337890625,0.0,2874.385009765625,1.0,1.0,0.0,3.0,1.0,0.0
18013740,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.9449007511138916,0.4278050661087036,0.3856197595596313,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.9990000128746032,0.5465500950813293,0.4878705739974975,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.9604967832565308,0.4479601979255676,0.3137564361095428,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.9500231742858888,0.4344182908535003,0.4120108783245086,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7832179069519043,0.2451160997152328,1.1108282804489136,285.1449279785156,284.95001220703125,302.3977966308594,297.3426818847656,299.119140625,297.2748718261719,285.14434814453125,1.0,0.591432511806488,0.4769404828548431,0.4769404828548431,1.0,1.0,-3.2543272972106934,1.1667191982269287,2.0876080989837646,0.4290998876094818,1.0,1.0,0.0,132.58485412597656,143.0,75297.96875,0.0,2698.672607421875,1.0,278.1499938964844,283.1584167480469,300.3415222167969,305.24969482421875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432387113571167,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.1611328125,0.0,1950.328857421875,1895.4371337890625,0.0,2871.989013671875,1.0,1.0,0.0,3.0,1.0,0.0
18013800,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.9449007511138916,0.4278050661087036,0.3856197595596313,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.9990000128746032,0.5465500950813293,0.4878705739974975,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.9604967832565308,0.4479601979255676,0.3137564361095428,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.9500231742858888,0.4344182908535003,0.4120108783245086,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7832179069519043,0.2451160997152328,1.1108282804489136,285.1449279785156,284.95001220703125,302.3977966308594,297.3426818847656,299.119140625,297.2748718261719,285.14434814453125,1.0,0.591432511806488,0.4769404828548431,0.4769404828548431,1.0,1.0,-3.2543272972106934,1.1667191982269287,2.0876080989837646,0.4290998876094818,1.0,1.0,0.0,132.58485412597656,143.0,75297.96875,0.0,2698.672607421875,1.0,278.1499938964844,283.1584167480469,300.3415222167969,305.24969482421875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432387113571167,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.1611328125,0.0,1950.328857421875,1895.4371337890625,0.0,2871.989013671875,1.0,1.0,0.0,3.0,1.0,0.0
18013860,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.9419946670532228,0.4278946220874786,0.3857221305370331,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.9990000128746032,0.5500676035881042,0.4919885993003845,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.9581713080406188,0.4486076831817627,0.3142244219779968,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.9477822184562684,0.4352830946445465,0.4128479063510895,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.7811545729637146,0.2452582716941833,1.1115858554840088,285.1483459472656,284.95001220703125,302.4192810058594,297.335693359375,299.1279602050781,297.2814025878906,285.14910888671875,1.0,0.5937023162841797,0.4759490191936493,0.4759490191936493,1.0,1.0,-3.261847496032715,1.1675035953521729,2.094343900680542,0.4278945028781891,1.0,1.0,0.0,133.96702575683594,143.0,75348.796875,0.0,2721.789306640625,1.0,278.1499938964844,283.1600036621094,300.3349304199219,305.2391357421875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431268930435181,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.90625,0.0,1950.328857421875,1895.4371337890625,0.0,2870.943359375,1.0,1.0,0.0,3.0,1.0,0.0
18013920,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.9388234615325928,0.4279652535915375,0.3858149349689483,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.9990000128746032,0.5513136386871338,0.496469497680664,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.9553577303886414,0.4489368200302124,0.314477264881134,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.9449453353881836,0.4357120394706726,0.4132852256298065,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.778873860836029,0.2453373670578003,1.1121281385421753,285.1553649902344,284.95001220703125,302.4292907714844,297.3323059082031,299.13104248046875,297.28253173828125,285.156494140625,1.0,0.59559565782547,0.4754824638366699,0.4754824638366699,1.0,1.0,-3.2688233852386475,1.1692237854003906,2.099599599838257,0.4279935657978058,1.0,1.0,0.0,135.44590759277344,161.0,75422.6171875,0.0,2744.391357421875,1.0,278.1499938964844,283.1644287109375,300.33233642578125,305.2385559082031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431928753852844,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.3134765625,0.0,1950.328857421875,1895.4371337890625,0.0,2871.560546875,1.0,1.0,0.0,3.0,1.0,0.0
18013980,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.9226461052894592,0.4283245503902435,0.3863252401351928,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9990000128746032,0.5529714226722717,0.5198626518249512,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9401876330375672,0.4500923752784729,0.315428614616394,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.9297008514404296,0.4371585547924042,0.4148541390895843,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.7673978805541992,0.245616927742958,1.1145094633102417,285.1926574707031,284.95001220703125,302.4602966308594,297.3213806152344,299.1345520019531,297.2758178710937,285.19439697265625,1.0,0.6047627925872803,0.4740244448184967,0.4740244448184967,1.0,1.0,-3.302236795425415,1.1791245937347412,2.1231119632720947,0.4303263425827026,1.0,1.0,0.0,143.24253845214844,179.0,75807.328125,0.0,2858.950927734375,1.0,278.1499938964844,283.18914794921875,300.3252868652344,305.25152587890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844038724899292,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.7763671875,0.0,1950.328857421875,1895.4371337890625,0.0,2879.47119140625,1.0,1.0,0.0,3.0,1.0,0.0
18014040,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.9226461052894592,0.4283245503902435,0.3863252401351928,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9990000128746032,0.5529714226722717,0.5198626518249512,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9401876330375672,0.4500923752784729,0.315428614616394,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.9297008514404296,0.4371585547924042,0.4148541390895843,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.7673978805541992,0.245616927742958,1.1145094633102417,285.1926574707031,284.95001220703125,302.4602966308594,297.3213806152344,299.1345520019531,297.2758178710937,285.19439697265625,1.0,0.6047627925872803,0.4740244448184967,0.4740244448184967,1.0,1.0,-3.302236795425415,1.1791245937347412,2.1231119632720947,0.4303263425827026,1.0,1.0,0.0,143.24253845214844,179.0,75807.328125,0.0,2858.950927734375,1.0,278.1499938964844,283.18914794921875,300.3252868652344,305.25152587890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844038724899292,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.7763671875,0.0,1950.328857421875,1895.4371337890625,0.0,2879.47119140625,1.0,1.0,0.0,3.0,1.0,0.0
18014100,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.9084231853485109,0.4285131394863128,0.3867378830909729,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.9916370511054992,0.5530499219894409,0.5240538716316223,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.925690770149231,0.4506822228431701,0.3160258531570434,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.915499985218048,0.4378847479820251,0.415793240070343,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.7572081685066223,0.2457229793071746,1.1162574291229248,285.2088317871094,284.95001220703125,302.4755859375,297.315673828125,299.13348388671875,297.2687072753906,285.20953369140625,1.0,0.6100602149963379,0.4732954502105713,0.4732954502105713,1.0,1.0,-3.313702344894409,1.1819387674331665,2.131763696670532,0.4309993684291839,1.0,1.0,0.0,150.0956268310547,179.0,75932.578125,0.0,2920.30859375,1.0,278.1499938964844,283.1990051269531,300.3211669921875,305.2593688964844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447051644325256,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.6201171875,0.0,1950.328857421875,1895.4371337890625,0.0,2885.705322265625,1.0,1.0,0.0,3.0,1.0,0.0
18014160,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.8935290575027466,0.4286050796508789,0.3871520161628723,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.9785550236701964,0.5537012815475464,0.5248000621795654,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.90932697057724,0.4511927366256714,0.3166333138942718,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.9003009796142578,0.4385373890399933,0.4167474210262298,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.7458488941192627,0.2457608431577682,1.118044137954712,285.21246337890625,284.95001220703125,302.49072265625,297.309814453125,299.1324768066406,297.26416015625,285.2127380371094,1.0,0.6152593493461609,0.4722215235233307,0.4722215235233307,1.0,1.0,-3.318387985229492,1.1813676357269287,2.1370203495025635,0.4293853640556335,1.0,1.0,0.0,158.32440185546875,197.0,75943.140625,0.0,2977.613525390625,1.0,278.1499938964844,283.2001647949219,300.3153381347656,305.2583312988281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452614545822144,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.7412109375,0.0,1950.328857421875,1895.4371337890625,0.0,2890.909912109375,1.0,1.0,0.0,3.0,1.0,0.0
