time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014220,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.868009090423584,0.42865189909935,0.387849360704422,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9518067240715028,0.5556597113609314,0.527080237865448,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.883420467376709,0.4521014094352722,0.3177675604820251,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.8751971125602722,0.4397406578063965,0.4185570478439331,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.7265952825546265,0.2457569390535354,1.12122905254364,285.21942138671875,284.95001220703125,302.5206298828125,297.2976989746094,299.1324462890625,297.2587585449219,285.2197265625,1.0,0.6260095834732056,0.4700736701488495,0.4700736701488495,1.0,1.0,-3.32934045791626,1.1806974411010742,2.148643016815185,0.4262574911117553,1.0,1.0,0.0,175.27401733398438,215.0,75980.140625,0.0,3097.671142578125,1.0,278.1499938964844,283.2026062011719,300.30206298828125,305.24884033203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846073567867279,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.5673828125,0.0,1950.328857421875,1895.4371337890625,0.0,2898.509765625,1.0,1.0,0.0,3.0,1.0,0.0
18014280,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.868009090423584,0.42865189909935,0.387849360704422,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9518067240715028,0.5556597113609314,0.527080237865448,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.883420467376709,0.4521014094352722,0.3177675604820251,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.8751971125602722,0.4397406578063965,0.4185570478439331,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.7265952825546265,0.2457569390535354,1.12122905254364,285.21942138671875,284.95001220703125,302.5206298828125,297.2976989746094,299.1324462890625,297.2587585449219,285.2197265625,1.0,0.6260095834732056,0.4700736701488495,0.4700736701488495,1.0,1.0,-3.32934045791626,1.1806974411010742,2.148643016815185,0.4262574911117553,1.0,1.0,0.0,175.27401733398438,215.0,75980.140625,0.0,3097.671142578125,1.0,278.1499938964844,283.2026062011719,300.30206298828125,305.24884033203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846073567867279,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.5673828125,0.0,1950.328857421875,1895.4371337890625,0.0,2898.509765625,1.0,1.0,0.0,3.0,1.0,0.0
18014340,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8469610214233398,0.4285988509654999,0.3884613513946533,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.9262309670448304,0.557925283908844,0.529801607131958,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8619265556335449,0.4529244601726532,0.3188483715057373,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8543906807899475,0.4408543705940246,0.4202944934368133,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.7095234394073486,0.2456826269626617,1.1241625547409058,285.2264404296875,284.95001220703125,302.54998779296875,297.28497314453125,299.1331787109375,297.25506591796875,285.22674560546875,1.0,0.6369150280952454,0.4679258167743683,0.4679258167743683,1.0,1.0,-3.340261936187744,1.1799484491348269,2.160313606262207,0.4230322539806366,1.0,1.0,0.0,192.8088836669922,233.0,76015.5,0.0,3221.779052734375,1.0,278.1499938964844,283.2049560546875,300.2885437011719,305.2376708984375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467337489128113,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.138671875,0.0,1950.328857421875,1895.4371337890625,0.0,2904.6884765625,1.0,1.0,0.0,3.0,1.0,0.0
18014400,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8469610214233398,0.4285988509654999,0.3884613513946533,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.9262309670448304,0.557925283908844,0.529801607131958,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8619265556335449,0.4529244601726532,0.3188483715057373,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8543906807899475,0.4408543705940246,0.4202944934368133,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.7095234394073486,0.2456826269626617,1.1241625547409058,285.2264404296875,284.95001220703125,302.54998779296875,297.28497314453125,299.1331787109375,297.25506591796875,285.22674560546875,1.0,0.6369150280952454,0.4679258167743683,0.4679258167743683,1.0,1.0,-3.340261936187744,1.1799484491348269,2.160313606262207,0.4230322539806366,1.0,1.0,0.0,192.8088836669922,233.0,76015.5,0.0,3221.779052734375,1.0,278.1499938964844,283.2049560546875,300.2885437011719,305.2376708984375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467337489128113,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.138671875,0.0,1950.328857421875,1895.4371337890625,0.0,2904.6884765625,1.0,1.0,0.0,3.0,1.0,0.0
18014460,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.8264182209968567,0.4265393316745758,0.3877674043178558,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.9011441469192504,0.5582051277160645,0.5312591195106506,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8409247398376465,0.4516745507717132,0.3188847303390503,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8340345025062561,0.4398151636123657,0.4205647110939026,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.6896054744720459,0.2433182597160339,1.1196866035461426,285.2135925292969,284.95001220703125,302.57879638671875,297.27362060546875,299.121826171875,297.2326965332031,285.2128601074219,1.0,0.6468349695205688,0.4661345779895782,0.4661345779895782,1.0,1.0,-3.336188077926636,1.174107551574707,2.1620805263519287,0.4182605147361755,1.0,1.0,0.0,212.49913024902344,221.0,75811.5234375,0.0,3324.791259765625,1.0,278.1499938964844,283.1927490234375,300.2750549316406,305.21600341796875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469963669776917,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.716796875,0.0,1950.328857421875,1895.4371337890625,0.0,2907.146728515625,1.0,1.0,0.0,3.0,1.0,0.0
18014520,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.8264182209968567,0.4265393316745758,0.3877674043178558,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.9011441469192504,0.5582051277160645,0.5312591195106506,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8409247398376465,0.4516745507717132,0.3188847303390503,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8340345025062561,0.4398151636123657,0.4205647110939026,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.6896054744720459,0.2433182597160339,1.1196866035461426,285.2135925292969,284.95001220703125,302.57879638671875,297.27362060546875,299.121826171875,297.2326965332031,285.2128601074219,1.0,0.6468349695205688,0.4661345779895782,0.4661345779895782,1.0,1.0,-3.336188077926636,1.174107551574707,2.1620805263519287,0.4182605147361755,1.0,1.0,0.0,212.49913024902344,221.0,75811.5234375,0.0,3324.791259765625,1.0,278.1499938964844,283.1927490234375,300.2750549316406,305.21600341796875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469963669776917,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.716796875,0.0,1950.328857421875,1895.4371337890625,0.0,2907.146728515625,1.0,1.0,0.0,3.0,1.0,0.0
18014580,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8209128379821777,0.4252669811248779,0.3866836130619049,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8959758281707764,0.5592289566993713,0.5322818756103516,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8357566595077515,0.4511613845825195,0.3185760676860809,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8290491700172424,0.4394663572311401,0.4203086495399475,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.6834542155265808,0.2416301518678665,1.1124457120895386,285.19195556640625,284.95001220703125,302.6069641113281,297.2654724121094,299.1159973144531,297.2197265625,285.191162109375,1.0,0.6475677490234375,0.4643433392047882,0.4643433392047882,1.0,1.0,-3.326728582382202,1.1662076711654663,2.1605210304260254,0.4123765230178833,1.0,1.0,0.0,217.4052124023437,209.0,75540.75,0.0,3331.242431640625,1.0,278.1499938964844,283.1748352050781,300.2638854980469,305.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466277718544006,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.6259765625,0.0,1950.328857421875,1895.4371337890625,0.0,2903.696533203125,1.0,1.0,0.0,3.0,1.0,0.0
18014640,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8209128379821777,0.4252669811248779,0.3866836130619049,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8959758281707764,0.5592289566993713,0.5322818756103516,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8357566595077515,0.4511613845825195,0.3185760676860809,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8290491700172424,0.4394663572311401,0.4203086495399475,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.6834542155265808,0.2416301518678665,1.1124457120895386,285.19195556640625,284.95001220703125,302.6069641113281,297.2654724121094,299.1159973144531,297.2197265625,285.191162109375,1.0,0.6475677490234375,0.4643433392047882,0.4643433392047882,1.0,1.0,-3.326728582382202,1.1662076711654663,2.1605210304260254,0.4123765230178833,1.0,1.0,0.0,217.4052124023437,209.0,75540.75,0.0,3331.242431640625,1.0,278.1499938964844,283.1748352050781,300.2638854980469,305.187255859375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466277718544006,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.6259765625,0.0,1950.328857421875,1895.4371337890625,0.0,2903.696533203125,1.0,1.0,0.0,3.0,1.0,0.0
18014700,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.8214419484138489,0.4248202741146087,0.386202722787857,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.8973219990730286,0.5599254369735718,0.5328483581542969,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8365294337272644,0.4510931372642517,0.3184641897678375,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8298542499542236,0.4394781291484833,0.4202325940132141,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.6835446953773499,0.2410058677196502,1.1091872453689575,285.1823425292969,284.95001220703125,302.6208190917969,297.26251220703125,299.1146240234375,297.2157897949219,285.1816101074219,1.0,0.6463533639907837,0.4634477198123932,0.4634477198123932,1.0,1.0,-3.322686195373535,1.1625237464904783,2.1601624488830566,0.4095077216625213,1.0,1.0,0.0,216.26583862304688,209.0,75422.3125,0.0,3315.632568359375,1.0,278.1499938964844,283.1668701171875,300.2601013183594,305.1745910644531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463159203529358,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.158203125,0.0,1950.328857421875,1895.4371337890625,0.0,2900.77783203125,1.0,1.0,0.0,3.0,1.0,0.0
18014760,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8232077360153198,0.4244444370269775,0.385747879743576,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.9001559019088745,0.5606942772865295,0.5334421396255493,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.8385728597640991,0.4511003196239471,0.3183746635913849,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.8319084048271179,0.4395652711391449,0.4201864600181579,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.6848461627960205,0.2404802441596985,1.1061747074127195,285.1740417480469,284.95001220703125,302.6345520019531,297.26031494140625,299.1145935058594,297.2127990722656,285.17340087890625,1.0,0.644508957862854,0.4627652466297149,0.4627652466297149,1.0,1.0,-3.319066047668457,1.1594754457473757,2.159590482711792,0.4071767628192901,1.0,1.0,0.0,213.7931365966797,197.0,75320.484375,0.0,3293.45361328125,1.0,278.1499938964844,283.1599426269531,300.2573547363281,305.1639404296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459761738777161,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.7607421875,0.0,1950.328857421875,1895.4371337890625,0.0,2897.59814453125,1.0,1.0,0.0,3.0,1.0,0.0
18014820,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.8292415738105774,0.4238165318965912,0.3848808407783508,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.909107744693756,0.5623788833618164,0.5346883535385132,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.8453167080879211,0.4512565433979034,0.3182396292686462,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.8386074304580688,0.4398784041404724,0.4201520383358001,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.6899427175521851,0.2396354228258133,1.100723385810852,285.15997314453125,284.95001220703125,302.6615295410156,297.2579650878906,299.1156616210937,297.208740234375,285.15948486328125,1.0,0.6396545767784119,0.4614002704620361,0.4614002704620361,1.0,1.0,-3.312761068344116,1.1538015604019165,2.15895938873291,0.4027175009250641,1.0,1.0,0.0,206.3754272460937,185.0,75144.7265625,0.0,3237.345458984375,1.0,278.1499938964844,283.1480712890625,300.25457763671875,305.14764404296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452816009521484,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.908203125,0.0,1950.328857421875,1895.4371337890625,0.0,2891.0986328125,1.0,1.0,0.0,3.0,1.0,0.0
18014880,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.8292415738105774,0.4238165318965912,0.3848808407783508,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.909107744693756,0.5623788833618164,0.5346883535385132,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.8453167080879211,0.4512565433979034,0.3182396292686462,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.8386074304580688,0.4398784041404724,0.4201520383358001,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.6899427175521851,0.2396354228258133,1.100723385810852,285.15997314453125,284.95001220703125,302.6615295410156,297.2579650878906,299.1156616210937,297.208740234375,285.15948486328125,1.0,0.6396545767784119,0.4614002704620361,0.4614002704620361,1.0,1.0,-3.312761068344116,1.1538015604019165,2.15895938873291,0.4027175009250641,1.0,1.0,0.0,206.3754272460937,185.0,75144.7265625,0.0,3237.345458984375,1.0,278.1499938964844,283.1480712890625,300.25457763671875,305.14764404296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452816009521484,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.908203125,0.0,1950.328857421875,1895.4371337890625,0.0,2891.0986328125,1.0,1.0,0.0,3.0,1.0,0.0
18014940,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8381864428520203,0.4232739806175232,0.3840276002883911,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9227319955825806,0.5642403960227966,0.5360232591629028,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8552656769752502,0.4515365362167358,0.31814044713974,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8484109044075012,0.440298318862915,0.420153260231018,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6979185938835144,0.2390200495719909,1.095983862876892,285.1485900878906,284.95001220703125,302.6878662109375,297.2582092285156,299.11773681640625,297.2065124511719,285.1481628417969,1.0,0.6336888074874878,0.4600352942943573,0.4600352942943573,1.0,1.0,-3.307523012161255,1.1485342979431152,2.1589884757995605,0.3984146416187286,1.0,1.0,0.0,196.60562133789065,173.0,74999.515625,0.0,3170.526123046875,1.0,278.1499938964844,283.1383056640625,300.2549743652344,305.1373291015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446332216262817,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.431640625,0.0,1950.328857421875,1895.4371337890625,0.0,2885.032470703125,1.0,1.0,0.0,3.0,1.0,0.0
18015000,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8381864428520203,0.4232739806175232,0.3840276002883911,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9227319955825806,0.5642403960227966,0.5360232591629028,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8552656769752502,0.4515365362167358,0.31814044713974,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8484109044075012,0.440298318862915,0.420153260231018,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6979185938835144,0.2390200495719909,1.095983862876892,285.1485900878906,284.95001220703125,302.6878662109375,297.2582092285156,299.11773681640625,297.2065124511719,285.1481628417969,1.0,0.6336888074874878,0.4600352942943573,0.4600352942943573,1.0,1.0,-3.307523012161255,1.1485342979431152,2.1589884757995605,0.3984146416187286,1.0,1.0,0.0,196.60562133789065,173.0,74999.515625,0.0,3170.526123046875,1.0,278.1499938964844,283.1383056640625,300.2549743652344,305.1373291015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446332216262817,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.431640625,0.0,1950.328857421875,1895.4371337890625,0.0,2885.032470703125,1.0,1.0,0.0,3.0,1.0,0.0
18015060,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.8464826941490173,0.4228909015655517,0.3833805918693542,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9352912902832032,0.5657134652137756,0.5370742082595825,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8644993901252747,0.4517984092235565,0.3180807530879974,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8574883937835693,0.4406513273715973,0.4201619923114776,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7053094506263733,0.2386398613452911,1.0926854610443115,285.1411437988281,284.95001220703125,302.70751953125,297.260009765625,299.1197509765625,297.2054443359375,285.1407775878906,1.0,0.6288140416145325,0.4590529203414917,0.4590529203414917,1.0,1.0,-3.3039801120758057,1.1448222398757937,2.1591577529907227,0.395328551530838,1.0,1.0,0.0,188.47857666015625,173.0,74903.9765625,0.0,3116.884765625,1.0,278.1499938964844,283.13189697265625,300.2568359375,305.13214111328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441423177719116,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.83984375,0.0,1950.328857421875,1895.4371337890625,0.0,2880.4404296875,1.0,1.0,0.0,3.0,1.0,0.0
18015120,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8493689298629761,0.422774463891983,0.3831776082515716,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.939540445804596,0.5661843419075012,0.5374097228050232,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.8677045702934265,0.4518884122371673,0.3180649876594543,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.8606401681900024,0.4407673180103302,0.420166403055191,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.7078503966331482,0.2385307252407074,1.091684103012085,285.1389465332031,284.95001220703125,302.713623046875,297.2608337402344,299.12042236328125,297.2052001953125,285.1385803222656,1.0,0.6272379159927368,0.4587427079677582,0.4587427079677582,1.0,1.0,-3.3029208183288574,1.1436738967895508,2.159246921539306,0.3943628668785095,1.0,1.0,0.0,185.83932495117188,161.0,74875.65625,0.0,3099.689208984375,1.0,278.1499938964844,283.1299743652344,300.2576599121094,305.1308898925781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439850807189941,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.31640625,0.0,1950.328857421875,1895.4371337890625,0.0,2878.969482421875,1.0,1.0,0.0,3.0,1.0,0.0
18015180,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8630039095878601,0.4223146140575409,0.3823427557945251,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.9583144783973694,0.568170428276062,0.5388219356536865,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8827356100082397,0.4523045718669891,0.318019151687622,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8754463791847229,0.4412734806537628,0.4201948940753937,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7190558314323425,0.23813097178936,1.0877197980880735,285.13055419921875,284.95001220703125,302.7388000488281,297.2656555175781,299.12322998046875,297.2044677734375,285.1302185058594,1.0,0.6205114722251892,0.4574501514434814,0.4574501514434814,1.0,1.0,-3.2988274097442627,1.1390100717544556,2.1598174571990967,0.3903619647026062,1.0,1.0,0.0,174.5201873779297,149.0,74767.203125,0.0,3027.03271484375,1.0,278.1499938964844,283.1227111816406,300.26251220703125,305.1278991699219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433401584625244,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.5712890625,0.0,1950.328857421875,1895.4371337890625,0.0,2872.93798828125,1.0,1.0,0.0,3.0,1.0,0.0
18015240,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8630039095878601,0.4223146140575409,0.3823427557945251,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.9583144783973694,0.568170428276062,0.5388219356536865,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8827356100082397,0.4523045718669891,0.318019151687622,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8754463791847229,0.4412734806537628,0.4201948940753937,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7190558314323425,0.23813097178936,1.0877197980880735,285.13055419921875,284.95001220703125,302.7388000488281,297.2656555175781,299.12322998046875,297.2044677734375,285.1302185058594,1.0,0.6205114722251892,0.4574501514434814,0.4574501514434814,1.0,1.0,-3.2988274097442627,1.1390100717544556,2.1598174571990967,0.3903619647026062,1.0,1.0,0.0,174.5201873779297,149.0,74767.203125,0.0,3027.03271484375,1.0,278.1499938964844,283.1227111816406,300.26251220703125,305.1278991699219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433401584625244,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.5712890625,0.0,1950.328857421875,1895.4371337890625,0.0,2872.93798828125,1.0,1.0,0.0,3.0,1.0,0.0
18015300,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.8708441257476807,0.4220968782901764,0.381932258605957,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.9680168628692628,0.5691715478897095,0.5395327210426331,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.891273021697998,0.452531635761261,0.318006694316864,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.8838847279548645,0.4415363371372223,0.4202145636081695,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.7250279784202576,0.2379555851221084,1.0858343839645386,285.126708984375,284.95001220703125,302.7511291503906,297.2688293457031,299.1246032714844,297.2042236328125,285.1264038085937,1.0,0.6170877814292908,0.4568038582801819,0.4568038582801819,1.0,1.0,-3.296930313110352,1.1367340087890625,2.160196304321289,0.3883658051490783,1.0,1.0,0.0,168.74781799316406,149.0,74717.421875,0.0,2990.45849609375,1.0,278.1499938964844,283.119384765625,300.26568603515625,305.1274719238281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430127501487732,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.189453125,0.0,1950.328857421875,1895.4371337890625,0.0,2869.876220703125,1.0,1.0,0.0,3.0,1.0,0.0
18015360,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.8794495463371277,0.4218865036964416,0.3815264999866485,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.9777278900146484,0.5701761841773987,0.5402453541755676,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.9005419015884399,0.45276939868927,0.3180005550384521,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8930739164352417,0.4418044686317444,0.4202374815940857,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7314210534095764,0.2377941310405731,1.0840057134628296,285.1230773925781,284.95001220703125,302.7633361816406,297.2724609375,299.12603759765625,297.2040710449219,285.122802734375,1.0,0.6136345863342285,0.4561686813831329,0.4561686813831329,1.0,1.0,-3.2951202392578125,1.1345150470733645,2.160605192184448,0.3864029943943023,1.0,1.0,0.0,162.924560546875,137.0,74670.53125,0.0,2953.826171875,1.0,278.1499938964844,283.1162414550781,300.269287109375,305.1277160644531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426816463470459,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.4375,0.0,1950.328857421875,1895.4371337890625,0.0,2866.780029296875,1.0,1.0,0.0,3.0,1.0,0.0
18015420,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8991952538490295,0.4214838743209839,0.3807284533977508,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9965692162513732,0.5722035765647888,0.5416828393936157,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9230906963348388,0.4532713592052459,0.3180050253868103,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9145574569702148,0.442352682352066,0.420291930437088,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.746077299118042,0.237505629658699,1.080494046211243,285.1162414550781,284.95001220703125,302.7872619628906,297.281005859375,299.1288757324219,297.2040100097656,285.1159973144531,1.0,0.606656014919281,0.4548983573913574,0.4548983573913574,1.0,1.0,-3.2916154861450195,1.1301162242889404,2.161499261856079,0.3825206160545349,1.0,1.0,0.0,151.18997192382812,125.0,74581.9296875,0.0,2880.536865234375,1.0,278.1499938964844,283.1102905273437,300.2777404785156,305.1298828125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420006632804871,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.224609375,0.0,1950.328857421875,1895.4371337890625,0.0,2860.4130859375,1.0,1.0,0.0,3.0,1.0,0.0
18015480,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8991952538490295,0.4214838743209839,0.3807284533977508,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9965692162513732,0.5722035765647888,0.5416828393936157,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9230906963348388,0.4532713592052459,0.3180050253868103,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9145574569702148,0.442352682352066,0.420291930437088,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.746077299118042,0.237505629658699,1.080494046211243,285.1162414550781,284.95001220703125,302.7872619628906,297.281005859375,299.1288757324219,297.2040100097656,285.1159973144531,1.0,0.606656014919281,0.4548983573913574,0.4548983573913574,1.0,1.0,-3.2916154861450195,1.1301162242889404,2.161499261856079,0.3825206160545349,1.0,1.0,0.0,151.18997192382812,125.0,74581.9296875,0.0,2880.536865234375,1.0,278.1499938964844,283.1102905273437,300.2777404785156,305.1298828125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420006632804871,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.224609375,0.0,1950.328857421875,1895.4371337890625,0.0,2860.4130859375,1.0,1.0,0.0,3.0,1.0,0.0
18015540,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9151414036750792,0.4209282994270324,0.37999427318573,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.5758069753646851,0.5223298072814941,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.941503643989563,0.4536442458629608,0.3180716037750244,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.932837724685669,0.4427707493305206,0.4204246699810028,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7577031254768372,0.2371412068605423,1.0775244235992432,285.086669921875,284.95001220703125,302.81060791015625,297.2911071777344,299.1338195800781,297.2098083496094,285.0849914550781,1.0,0.5981699824333191,0.4536280333995819,0.4536280333995819,1.0,1.0,-3.2666022777557373,1.1174530982971191,2.149149179458618,0.3755813241004944,1.0,1.0,0.0,142.32362365722656,113.0,74208.7421875,0.0,2776.469970703125,1.0,278.1499938964844,283.0873107910156,300.2861633300781,305.1213684082031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410293459892273,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.3662109375,0.0,1950.328857421875,1895.4371337890625,0.0,2851.333984375,1.0,1.0,0.0,3.0,1.0,0.0
18015600,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9151414036750792,0.4209282994270324,0.37999427318573,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.5758069753646851,0.5223298072814941,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.941503643989563,0.4536442458629608,0.3180716037750244,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.932837724685669,0.4427707493305206,0.4204246699810028,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7577031254768372,0.2371412068605423,1.0775244235992432,285.086669921875,284.95001220703125,302.81060791015625,297.2911071777344,299.1338195800781,297.2098083496094,285.0849914550781,1.0,0.5981699824333191,0.4536280333995819,0.4536280333995819,1.0,1.0,-3.2666022777557373,1.1174530982971191,2.149149179458618,0.3755813241004944,1.0,1.0,0.0,142.32362365722656,113.0,74208.7421875,0.0,2776.469970703125,1.0,278.1499938964844,283.0873107910156,300.2861633300781,305.1213684082031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410293459892273,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.3662109375,0.0,1950.328857421875,1895.4371337890625,0.0,2851.333984375,1.0,1.0,0.0,3.0,1.0,0.0
18015660,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.932653784751892,0.4201089739799499,0.3790536224842071,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.5828899145126343,0.4961648881435394,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9593566656112672,0.4537956118583679,0.3180074095726013,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.951163113117218,0.4429729878902435,0.4203847646713257,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7699690461158752,0.2367060780525207,1.0743108987808228,285.0374755859375,284.95001220703125,302.8333435058594,297.30255126953125,299.1475524902344,297.2301330566406,285.0354309082031,1.0,0.5878903865814209,0.452505350112915,0.452505350112915,1.0,1.0,-3.227710247039795,1.0998464822769165,2.127863883972168,0.3666891753673553,1.0,1.0,0.0,133.54608154296875,133.0,73650.6171875,0.0,2650.377197265625,1.0,278.1499938964844,283.0507202148437,300.2943725585937,305.09600830078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393083214759827,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.6572265625,0.0,1950.328857421875,1895.4371337890625,0.0,2835.253662109375,1.0,1.0,0.0,3.0,1.0,0.0
18015720,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.932653784751892,0.4201089739799499,0.3790536224842071,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.5828899145126343,0.4961648881435394,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9593566656112672,0.4537956118583679,0.3180074095726013,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.951163113117218,0.4429729878902435,0.4203847646713257,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7699690461158752,0.2367060780525207,1.0743108987808228,285.0374755859375,284.95001220703125,302.8333435058594,297.30255126953125,299.1475524902344,297.2301330566406,285.0354309082031,1.0,0.5878903865814209,0.452505350112915,0.452505350112915,1.0,1.0,-3.227710247039795,1.0998464822769165,2.127863883972168,0.3666891753673553,1.0,1.0,0.0,133.54608154296875,133.0,73650.6171875,0.0,2650.377197265625,1.0,278.1499938964844,283.0507202148437,300.2943725585937,305.09600830078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393083214759827,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.6572265625,0.0,1950.328857421875,1895.4371337890625,0.0,2835.253662109375,1.0,1.0,0.0,3.0,1.0,0.0
18015780,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9320298433303832,0.4193875789642334,0.3783645033836365,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.5898004770278931,0.4961166083812713,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9595403671264648,0.4540532231330871,0.3181503117084503,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9513847231864928,0.4432547390460968,0.4206112325191498,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7696261405944824,0.2364113926887512,1.07278311252594,285.0269470214844,284.95001220703125,302.85546875,297.3150939941406,299.1636047363281,297.2504577636719,285.0274963378906,1.0,0.5884043574333191,0.4513826966285705,0.4513826966285705,1.0,1.0,-3.225367784500122,1.0962964296340942,2.1290714740753174,0.3630020022392273,1.0,1.0,0.0,133.39788818359375,153.0,73595.015625,0.0,2644.91650390625,1.0,278.1499938964844,283.0435791015625,300.3070678710937,305.0906677246094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375911116600037,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.56640625,0.0,1950.328857421875,1895.4371337890625,0.0,2819.217529296875,1.0,1.0,0.0,3.0,1.0,0.0
18015840,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9320298433303832,0.4193875789642334,0.3783645033836365,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.5898004770278931,0.4961166083812713,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9595403671264648,0.4540532231330871,0.3181503117084503,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9513847231864928,0.4432547390460968,0.4206112325191498,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7696261405944824,0.2364113926887512,1.07278311252594,285.0269470214844,284.95001220703125,302.85546875,297.3150939941406,299.1636047363281,297.2504577636719,285.0274963378906,1.0,0.5884043574333191,0.4513826966285705,0.4513826966285705,1.0,1.0,-3.225367784500122,1.0962964296340942,2.1290714740753174,0.3630020022392273,1.0,1.0,0.0,133.39788818359375,153.0,73595.015625,0.0,2644.91650390625,1.0,278.1499938964844,283.0435791015625,300.3070678710937,305.0906677246094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375911116600037,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.56640625,0.0,1950.328857421875,1895.4371337890625,0.0,2819.217529296875,1.0,1.0,0.0,3.0,1.0,0.0
18015900,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9260925054550172,0.4191440343856811,0.3781916201114654,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.59186851978302,0.5040937662124634,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9543315768241882,0.4542977511882782,0.3183542490005493,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9460006952285768,0.4434821605682373,0.4208807647228241,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.765507698059082,0.2363158762454986,1.072687745094299,285.0382080078125,284.95001220703125,302.8663024902344,297.3217163085937,299.1676940917969,297.2535400390625,285.0393371582031,1.0,0.5913775563240051,0.4508213698863983,0.4508213698863983,1.0,1.0,-3.23519229888916,1.0986995697021484,2.136492729187012,0.3630887567996979,1.0,1.0,0.0,135.9396514892578,153.0,73725.484375,0.0,2678.7734375,1.0,278.1499938964844,283.0514831542969,300.3160400390625,305.1036071777344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371795415878296,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.98046875,0.0,1950.328857421875,1895.4371337890625,0.0,2815.37548828125,1.0,1.0,0.0,3.0,1.0,0.0
18015960,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9179144501686096,0.4189720749855041,0.3781216740608215,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,0.592971682548523,0.5156618356704712,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9467180967330932,0.4546175003051758,0.3186394274234772,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.938185453414917,0.4437641501426697,0.4212413728237152,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7598260045051575,0.2362384051084518,1.0728838443756104,285.05596923828125,284.95001220703125,302.8769836425781,297.3285522460937,299.1692810058594,297.2518005371094,285.0575866699219,1.0,0.5956822633743286,0.4503680765628814,0.4503680765628814,1.0,1.0,-3.250019788742065,1.1032423973083496,2.146777629852295,0.3642191886901855,1.0,1.0,0.0,139.7173309326172,171.0,73925.3828125,0.0,2729.89990234375,1.0,278.1499938964844,283.0641174316406,300.3255615234375,305.122802734375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370652794837952,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.43359375,0.0,1950.328857421875,1895.4371337890625,0.0,2814.30859375,1.0,1.0,0.0,3.0,1.0,0.0
18016020,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8996990919113159,0.4188005030155182,0.3782245516777038,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9990000128746032,0.5925246477127075,0.5450374484062195,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.927647352218628,0.4554542303085327,0.3194124102592468,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.919017255306244,0.444462239742279,0.4221776127815246,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7465488910675049,0.2360983937978744,1.0737783908843994,285.1029357910156,284.95001220703125,302.8978881835937,297.3426513671875,299.16485595703125,297.23602294921875,285.10504150390625,1.0,0.6066418886184692,0.4494615197181701,0.4494615197181701,1.0,1.0,-3.2885875701904297,1.1156926155090332,2.1728949546813965,0.3679963648319244,1.0,1.0,0.0,149.69541931152344,189.0,74437.0234375,0.0,2865.779296875,1.0,278.1499938964844,283.09747314453125,300.3443908691406,305.171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375428915023804,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.9384765625,0.0,1950.328857421875,1895.4371337890625,0.0,2818.767333984375,1.0,1.0,0.0,3.0,1.0,0.0
