time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016080,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8996990919113159,0.4188005030155182,0.3782245516777038,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9990000128746032,0.5925246477127075,0.5450374484062195,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.927647352218628,0.4554542303085327,0.3194124102592468,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.919017255306244,0.444462239742279,0.4221776127815246,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7465488910675049,0.2360983937978744,1.0737783908843994,285.1029357910156,284.95001220703125,302.8978881835937,297.3426513671875,299.16485595703125,297.23602294921875,285.10504150390625,1.0,0.6066418886184692,0.4494615197181701,0.4494615197181701,1.0,1.0,-3.2885875701904297,1.1156926155090332,2.1728949546813965,0.3679963648319244,1.0,1.0,0.0,149.69541931152344,189.0,74437.0234375,0.0,2865.779296875,1.0,278.1499938964844,283.09747314453125,300.3443908691406,305.171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375428915023804,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.9384765625,0.0,1950.328857421875,1895.4371337890625,0.0,2818.767333984375,1.0,1.0,0.0,3.0,1.0,0.0
18016140,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8752084970474243,0.4186784923076629,0.3786525428295135,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.986112117767334,0.5901991724967957,0.5600329637527466,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.900863230228424,0.4563901424407959,0.3204674422740936,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8933430314064026,0.4451936483383178,0.4234294593334198,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.7281674146652222,0.235880509018898,1.0756067037582395,285.14324951171875,284.95001220703125,302.9181823730469,297.35723876953125,299.154541015625,297.2128295898437,285.1435852050781,1.0,0.618807852268219,0.4485549330711365,0.4485549330711365,1.0,1.0,-3.316971063613892,1.1241532564163208,2.1928179264068604,0.3708206713199615,1.0,1.0,0.0,165.09054565429688,207.0,74813.375,0.0,3008.876220703125,1.0,278.1499938964844,283.1249389648437,300.3614196777344,305.22076416015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384724259376526,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.7080078125,0.0,1950.328857421875,1895.4371337890625,0.0,2827.4462890625,1.0,1.0,0.0,3.0,1.0,0.0
18016200,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8752084970474243,0.4186784923076629,0.3786525428295135,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.986112117767334,0.5901991724967957,0.5600329637527466,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.900863230228424,0.4563901424407959,0.3204674422740936,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8933430314064026,0.4451936483383178,0.4234294593334198,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.7281674146652222,0.235880509018898,1.0756067037582395,285.14324951171875,284.95001220703125,302.9181823730469,297.35723876953125,299.154541015625,297.2128295898437,285.1435852050781,1.0,0.618807852268219,0.4485549330711365,0.4485549330711365,1.0,1.0,-3.316971063613892,1.1241532564163208,2.1928179264068604,0.3708206713199615,1.0,1.0,0.0,165.09054565429688,207.0,74813.375,0.0,3008.876220703125,1.0,278.1499938964844,283.1249389648437,300.3614196777344,305.22076416015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384724259376526,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.7080078125,0.0,1950.328857421875,1895.4371337890625,0.0,2827.4462890625,1.0,1.0,0.0,3.0,1.0,0.0
18016260,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.8523294925689697,0.4182766079902649,0.3789774477481842,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9616592526435852,0.5904711484909058,0.5603158473968506,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.877155601978302,0.4569522142410278,0.3213748037815094,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.869864284992218,0.4455689489841461,0.4244849681854248,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7099213600158691,0.2354957014322281,1.077147126197815,285.1394958496094,284.95001220703125,302.93475341796875,297.3696594238281,299.1473388671875,297.2042236328125,285.1395874023437,1.0,0.6278424263000488,0.4468237459659576,0.4468237459659576,1.0,1.0,-3.3170933723449707,1.1199719905853271,2.197121381759644,0.366572767496109,1.0,1.0,0.0,181.4936981201172,207.0,74759.7734375,0.0,3106.416015625,1.0,278.1499938964844,283.12164306640625,300.3713073730469,305.2336730957031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386770486831665,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.5302734375,0.0,1950.328857421875,1895.4371337890625,0.0,2829.357421875,1.0,1.0,0.0,3.0,1.0,0.0
18016320,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8487515449523926,0.4181889295578003,0.3790149390697479,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.957364857196808,0.5906165242195129,0.5605172514915466,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8734092116355896,0.4570524990558624,0.3215327262878418,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8661704063415527,0.4456315040588379,0.4246644675731659,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.7067221403121948,0.2354185730218887,1.0773643255233765,285.139892578125,284.95001220703125,302.9378662109375,297.3720397949219,299.1463928222656,297.2032470703125,285.1400146484375,1.0,0.6295778751373291,0.4464939832687378,0.4464939832687378,1.0,1.0,-3.318046808242798,1.1195048093795776,2.1985421180725098,0.3659048676490783,1.0,1.0,0.0,184.4647827148437,225.0,74762.3515625,0.0,3125.343994140625,1.0,278.1499938964844,283.12176513671875,300.3731689453125,305.23565673828125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386580348014832,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.486328125,0.0,1950.328857421875,1895.4371337890625,0.0,2829.1796875,1.0,1.0,0.0,3.0,1.0,0.0
18016380,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8291639089584351,0.4175905883312225,0.3791807889938354,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.9320385456085204,0.5918548107147217,0.5622491240501404,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8529243469238281,0.4576508998870849,0.322485476732254,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8460140824317932,0.4459684193134308,0.4257170855998993,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.6885287761688232,0.2349053621292114,1.078522801399231,285.14312744140625,284.95001220703125,302.9569702148437,297.3868408203125,299.1415100097656,297.19903564453125,285.1432800292969,1.0,0.6402941942214966,0.4444330334663391,0.4444330334663391,1.0,1.0,-3.324137210845948,1.1166050434112549,2.2075319290161133,0.3617440164089203,1.0,1.0,0.0,202.902572631836,228.0,74782.9765625,0.0,3243.42822265625,1.0,278.1499938964844,283.12310791015625,300.3860168457031,305.2495422363281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838370680809021,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.97265625,0.0,1950.328857421875,1895.4371337890625,0.0,2826.49609375,1.0,1.0,0.0,3.0,1.0,0.0
18016440,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8291639089584351,0.4175905883312225,0.3791807889938354,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.9320385456085204,0.5918548107147217,0.5622491240501404,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8529243469238281,0.4576508998870849,0.322485476732254,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8460140824317932,0.4459684193134308,0.4257170855998993,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.6885287761688232,0.2349053621292114,1.078522801399231,285.14312744140625,284.95001220703125,302.9569702148437,297.3868408203125,299.1415100097656,297.19903564453125,285.1432800292969,1.0,0.6402941942214966,0.4444330334663391,0.4444330334663391,1.0,1.0,-3.324137210845948,1.1166050434112549,2.2075319290161133,0.3617440164089203,1.0,1.0,0.0,202.902572631836,228.0,74782.9765625,0.0,3243.42822265625,1.0,278.1499938964844,283.12310791015625,300.3860168457031,305.2495422363281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838370680809021,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.97265625,0.0,1950.328857421875,1895.4371337890625,0.0,2826.49609375,1.0,1.0,0.0,3.0,1.0,0.0
18016500,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.8231528997421265,0.4172835648059845,0.3791440725326538,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.9241653084754944,0.5925486087799072,0.5631105899810791,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.8468726873397827,0.45794478058815,0.3228729665279388,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.8400331735610962,0.4461239278316498,0.426114946603775,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.6828364133834839,0.2346430569887161,1.0785306692123413,285.14385986328125,284.95001220703125,302.9662780761719,297.3941955566406,299.13922119140625,297.1974792480469,285.1438903808594,1.0,0.6436642408370972,0.4434025287628174,0.4434025287628174,1.0,1.0,-3.326082706451416,1.1147212982177734,2.2113614082336426,0.3595201969146728,1.0,1.0,0.0,209.2484130859375,228.0,74779.5546875,0.0,3283.8369140625,1.0,278.1499938964844,283.123046875,300.3927917480469,305.2565612792969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381876945495605,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.98046875,0.0,1950.328857421875,1895.4371337890625,0.0,2824.787353515625,1.0,1.0,0.0,3.0,1.0,0.0
18016560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8186296820640564,0.4169915616512298,0.379059761762619,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.9184991121292114,0.5932715535163879,0.5639638900756836,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.84248948097229,0.4582448303699493,0.3232206106185913,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8356735110282898,0.4462866187095642,0.4264565408229828,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.6785753965377808,0.2343868762254715,1.0782829523086548,285.1444091796875,284.95001220703125,302.9754638671875,297.4014587402344,299.1387023925781,297.1961975097656,285.1444702148437,1.0,0.646395206451416,0.4427859187126159,0.4427859187126159,1.0,1.0,-3.3275396823883057,1.113630771636963,2.2139089107513428,0.3581751883029938,1.0,1.0,0.0,214.1746826171875,216.0,74781.5703125,0.0,3315.113525390625,1.0,278.1499938964844,283.12310791015625,300.399658203125,305.2635192871094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379790186882019,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.376953125,0.0,1950.328857421875,1895.4371337890625,0.0,2822.839111328125,1.0,1.0,0.0,3.0,1.0,0.0
18016620,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8176050186157227,0.4164735972881317,0.3786056637763977,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9183948040008544,0.5947465896606445,0.5653634667396545,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.842126190662384,0.4588854014873504,0.3236768841743469,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8351706266403198,0.4466537833213806,0.4268179833889007,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.6774538159370422,0.2339135110378265,1.0762447118759155,285.14263916015625,284.95001220703125,302.99334716796875,297.4156188964844,299.137939453125,297.1943054199219,285.1424865722656,1.0,0.6463296413421631,0.4415526986122131,0.4415526986122131,1.0,1.0,-3.327213764190674,1.1103558540344238,2.21685791015625,0.3551636040210724,1.0,1.0,0.0,214.9615173339844,204.0,74747.453125,0.0,3318.861328125,1.0,278.1499938964844,283.1211242675781,300.4133605957031,305.2762451171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375200629234314,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.7177734375,0.0,1950.328857421875,1895.4371337890625,0.0,2818.55419921875,1.0,1.0,0.0,3.0,1.0,0.0
18016680,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8176050186157227,0.4164735972881317,0.3786056637763977,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9183948040008544,0.5947465896606445,0.5653634667396545,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.842126190662384,0.4588854014873504,0.3236768841743469,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8351706266403198,0.4466537833213806,0.4268179833889007,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.6774538159370422,0.2339135110378265,1.0762447118759155,285.14263916015625,284.95001220703125,302.99334716796875,297.4156188964844,299.137939453125,297.1943054199219,285.1424865722656,1.0,0.6463296413421631,0.4415526986122131,0.4415526986122131,1.0,1.0,-3.327213764190674,1.1103558540344238,2.21685791015625,0.3551636040210724,1.0,1.0,0.0,214.9615173339844,204.0,74747.453125,0.0,3318.861328125,1.0,278.1499938964844,283.1211242675781,300.4133605957031,305.2762451171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375200629234314,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.7177734375,0.0,1950.328857421875,1895.4371337890625,0.0,2818.55419921875,1.0,1.0,0.0,3.0,1.0,0.0
18016740,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.821978747844696,0.4160429239273071,0.3780094087123871,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9257964491844176,0.5962510108947754,0.5665608644485474,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8473970890045166,0.4596030116081238,0.3240098655223846,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8401650190353394,0.4470816552639007,0.4270014762878418,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.6813062429428101,0.2335268408060073,1.0734450817108154,285.13818359375,284.95001220703125,303.0106201171875,297.4291381835937,299.1373596191406,297.1932373046875,285.13800048828125,1.0,0.6431090235710144,0.4403195083141327,0.4403195083141327,1.0,1.0,-3.325192451477051,1.1064399480819702,2.218752384185791,0.3518581390380859,1.0,1.0,0.0,209.6664123535156,192.0,74689.234375,0.0,3284.25048828125,1.0,278.1499938964844,283.1173095703125,300.4264831542969,305.2863464355469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369786143302917,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.2998046875,0.0,1950.328857421875,1895.4371337890625,0.0,2813.499755859375,1.0,1.0,0.0,3.0,1.0,0.0
18016800,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.821978747844696,0.4160429239273071,0.3780094087123871,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9257964491844176,0.5962510108947754,0.5665608644485474,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8473970890045166,0.4596030116081238,0.3240098655223846,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8401650190353394,0.4470816552639007,0.4270014762878418,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.6813062429428101,0.2335268408060073,1.0734450817108154,285.13818359375,284.95001220703125,303.0106201171875,297.4291381835937,299.1373596191406,297.1932373046875,285.13800048828125,1.0,0.6431090235710144,0.4403195083141327,0.4403195083141327,1.0,1.0,-3.325192451477051,1.1064399480819702,2.218752384185791,0.3518581390380859,1.0,1.0,0.0,209.6664123535156,192.0,74689.234375,0.0,3284.25048828125,1.0,278.1499938964844,283.1173095703125,300.4264831542969,305.2863464355469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369786143302917,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.2998046875,0.0,1950.328857421875,1895.4371337890625,0.0,2813.499755859375,1.0,1.0,0.0,3.0,1.0,0.0
18016860,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8293910026550293,0.4156653583049774,0.3773553967475891,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9375632405281068,0.597761332988739,0.567651629447937,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8560731410980225,0.4603817462921142,0.3243011832237243,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8484463691711426,0.4475480318069458,0.4271084070205688,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.6880826354026794,0.2332147359848022,1.0704361200332642,285.1328430175781,284.95001220703125,303.0272827148437,297.4417724609375,299.13671875,297.192626953125,285.13262939453125,1.0,0.6382651925086975,0.4390732049942016,0.4390732049942016,1.0,1.0,-3.322578430175781,1.1022624969482422,2.220315933227539,0.3484257161617279,1.0,1.0,0.0,201.38221740722656,180.0,74622.0859375,0.0,3231.40185546875,1.0,278.1499938964844,283.1128845214844,300.4389343261719,305.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364089131355286,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0673828125,0.0,1950.328857421875,1895.4371337890625,0.0,2808.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
18016920,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8293910026550293,0.4156653583049774,0.3773553967475891,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9375632405281068,0.597761332988739,0.567651629447937,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8560731410980225,0.4603817462921142,0.3243011832237243,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8484463691711426,0.4475480318069458,0.4271084070205688,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.6880826354026794,0.2332147359848022,1.0704361200332642,285.1328430175781,284.95001220703125,303.0272827148437,297.4417724609375,299.13671875,297.192626953125,285.13262939453125,1.0,0.6382651925086975,0.4390732049942016,0.4390732049942016,1.0,1.0,-3.322578430175781,1.1022624969482422,2.220315933227539,0.3484257161617279,1.0,1.0,0.0,201.38221740722656,180.0,74622.0859375,0.0,3231.40185546875,1.0,278.1499938964844,283.1128845214844,300.4389343261719,305.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364089131355286,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0673828125,0.0,1950.328857421875,1895.4371337890625,0.0,2808.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
18016980,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.839278519153595,0.4153256714344024,0.3766742646694183,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9523171782493592,0.5992578864097595,0.5686653852462769,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.867649495601654,0.4612125754356384,0.3245806992053985,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.8595278263092041,0.4480405449867248,0.4271750450134277,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.6971920132637024,0.2329690009355545,1.0674179792404177,285.1271057128906,284.95001220703125,303.0433349609375,297.45330810546875,299.135986328125,297.1922302246094,285.1268920898437,1.0,0.6324689984321594,0.4378269016742706,0.4378269016742706,1.0,1.0,-3.319766044616699,1.0980029106140137,2.221763134002685,0.3449565768241882,1.0,1.0,0.0,191.3609771728516,168.0,74551.3125,0.0,3168.3515625,1.0,278.1499938964844,283.1081848144531,300.4504699707031,305.3023986816406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358469009399414,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.8642578125,0.0,1950.328857421875,1895.4371337890625,0.0,2802.938720703125,1.0,1.0,0.0,3.0,1.0,0.0
18017040,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.839278519153595,0.4153256714344024,0.3766742646694183,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9523171782493592,0.5992578864097595,0.5686653852462769,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.867649495601654,0.4612125754356384,0.3245806992053985,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.8595278263092041,0.4480405449867248,0.4271750450134277,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.6971920132637024,0.2329690009355545,1.0674179792404177,285.1271057128906,284.95001220703125,303.0433349609375,297.45330810546875,299.135986328125,297.1922302246094,285.1268920898437,1.0,0.6324689984321594,0.4378269016742706,0.4378269016742706,1.0,1.0,-3.319766044616699,1.0980029106140137,2.221763134002685,0.3449565768241882,1.0,1.0,0.0,191.3609771728516,168.0,74551.3125,0.0,3168.3515625,1.0,278.1499938964844,283.1081848144531,300.4504699707031,305.3023986816406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358469009399414,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.8642578125,0.0,1950.328857421875,1895.4371337890625,0.0,2802.938720703125,1.0,1.0,0.0,3.0,1.0,0.0
18017100,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.845063328742981,0.4151648581027984,0.3763299584388733,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.9603237509727478,0.5999962091445923,0.5691506862640381,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8744006156921387,0.4616422653198242,0.3247211277484894,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8660106658935547,0.4482922255992889,0.4272008836269378,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.702457070350647,0.2328648120164871,1.0659339427947998,285.1241760253906,284.95001220703125,303.0511474609375,297.4585876464844,299.1355285644531,297.19207763671875,285.1239624023437,1.0,0.6293773651123047,0.4372037351131439,0.4372037351131439,1.0,1.0,-3.3183512687683105,1.095867395401001,2.2224841117858887,0.3432181179523468,1.0,1.0,0.0,186.0096435546875,168.0,74515.0703125,0.0,3134.917724609375,1.0,278.1499938964844,283.10577392578125,300.455810546875,305.3056335449219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355791568756104,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.4775390625,0.0,1950.328857421875,1895.4371337890625,0.0,2800.440673828125,1.0,1.0,0.0,3.0,1.0,0.0
18017160,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.851456880569458,0.4150099158287048,0.3759851157665252,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.9685709476470948,0.6007267832756042,0.5696228742599487,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.8818085789680481,0.4620809853076935,0.3248634338378906,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.8731465339660645,0.4485470354557037,0.4272237122058868,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7081789374351501,0.2327720373868942,1.0644739866256714,285.1214599609375,284.95001220703125,303.05877685546875,297.4635009765625,299.1355285644531,297.19195556640625,285.1212463378906,1.0,0.6261946558952332,0.436705470085144,0.436705470085144,1.0,1.0,-3.316948652267456,1.0940370559692385,2.2229115962982178,0.3417810499668121,1.0,1.0,0.0,180.50210571289065,156.0,74482.359375,0.0,3100.651123046875,1.0,278.1499938964844,283.10357666015625,300.4608154296875,305.3086242675781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835324764251709,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.49609375,0.0,1950.328857421875,1895.4371337890625,0.0,2798.067138671875,1.0,1.0,0.0,3.0,1.0,0.0
18017220,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8662617802619934,0.4147137403488159,0.3752969801425934,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9852535724639891,0.6021593809127808,0.5705296397209167,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8986513018608093,0.4629809558391571,0.3251555562019348,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.889470100402832,0.449062705039978,0.4272636473178863,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7203429341316223,0.2326158285140991,1.0616339445114136,285.1161499023437,284.95001220703125,303.0736389160156,297.4721374511719,299.1354675292969,297.191650390625,285.1159362792969,1.0,0.6196372509002686,0.4357089400291443,0.4357089400291443,1.0,1.0,-3.3141956329345703,1.0904314517974854,2.223764181137085,0.338945984840393,1.0,1.0,0.0,169.17849731445312,144.0,74417.09375,0.0,3030.5751953125,1.0,278.1499938964844,283.0992431640625,300.4696960449219,305.313720703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348682522773743,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.3330078125,0.0,1950.328857421875,1895.4371337890625,0.0,2793.809326171875,1.0,1.0,0.0,3.0,1.0,0.0
18017280,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8662617802619934,0.4147137403488159,0.3752969801425934,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9852535724639891,0.6021593809127808,0.5705296397209167,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8986513018608093,0.4629809558391571,0.3251555562019348,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.889470100402832,0.449062705039978,0.4272636473178863,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7203429341316223,0.2326158285140991,1.0616339445114136,285.1161499023437,284.95001220703125,303.0736389160156,297.4721374511719,299.1354675292969,297.191650390625,285.1159362792969,1.0,0.6196372509002686,0.4357089400291443,0.4357089400291443,1.0,1.0,-3.3141956329345703,1.0904314517974854,2.223764181137085,0.338945984840393,1.0,1.0,0.0,169.17849731445312,144.0,74417.09375,0.0,3030.5751953125,1.0,278.1499938964844,283.0992431640625,300.4696960449219,305.313720703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348682522773743,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.3330078125,0.0,1950.328857421875,1895.4371337890625,0.0,2793.809326171875,1.0,1.0,0.0,3.0,1.0,0.0
18017340,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8825216889381409,0.4143593907356262,0.374599814414978,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9990000128746032,0.6042771935462952,0.5703772306442261,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.917672336101532,0.4638390839099884,0.3254513740539551,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.9071696996688844,0.4495215713977813,0.4272930026054382,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7325872778892517,0.2324524223804474,1.058943271636963,285.1029663085937,284.95001220703125,303.087890625,297.47900390625,299.1363525390625,297.1939392089844,285.1024169921875,1.0,0.6123985648155212,0.4347124099731445,0.4347124099731445,1.0,1.0,-3.30454969406128,1.084265112876892,2.2202844619750977,0.3351764678955078,1.0,1.0,0.0,158.2571563720703,132.0,74254.828125,0.0,2953.24365234375,1.0,278.1499938964844,283.08892822265625,300.476318359375,305.3121643066406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343411684036255,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.384765625,0.0,1950.328857421875,1895.4371337890625,0.0,2788.893310546875,1.0,1.0,0.0,3.0,1.0,0.0
18017400,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8825216889381409,0.4143593907356262,0.374599814414978,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9990000128746032,0.6042771935462952,0.5703772306442261,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.917672336101532,0.4638390839099884,0.3254513740539551,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.9071696996688844,0.4495215713977813,0.4272930026054382,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7325872778892517,0.2324524223804474,1.058943271636963,285.1029663085937,284.95001220703125,303.087890625,297.47900390625,299.1363525390625,297.1939392089844,285.1024169921875,1.0,0.6123985648155212,0.4347124099731445,0.4347124099731445,1.0,1.0,-3.30454969406128,1.084265112876892,2.2202844619750977,0.3351764678955078,1.0,1.0,0.0,158.2571563720703,132.0,74254.828125,0.0,2953.24365234375,1.0,278.1499938964844,283.08892822265625,300.476318359375,305.3121643066406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343411684036255,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.384765625,0.0,1950.328857421875,1895.4371337890625,0.0,2788.893310546875,1.0,1.0,0.0,3.0,1.0,0.0
18017460,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8947147130966187,0.413900077342987,0.3739796876907348,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9990000128746032,0.6075653433799744,0.5477041602134705,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9329936504364014,0.4645116925239563,0.3257494270801544,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9216167330741882,0.4498270750045776,0.4273519515991211,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7416638731956482,0.2322352826595306,1.0567874908447266,285.07354736328125,284.95001220703125,303.1004333496094,297.4835510253906,299.1390075683594,297.200927734375,285.07177734375,1.0,0.6044981479644775,0.4337697923183441,0.4337697923183441,1.0,1.0,-3.280188798904419,1.0727862119674685,2.207402467727661,0.3295589387416839,1.0,1.0,0.0,150.24977111816406,132.0,73891.1328125,0.0,2851.401611328125,1.0,278.1499938964844,283.0663452148437,300.47998046875,305.29949951171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337112665176392,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.6513671875,0.0,1950.328857421875,1895.4371337890625,0.0,2783.0205078125,1.0,1.0,0.0,3.0,1.0,0.0
18017520,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8957844972610474,0.4138489663600921,0.373917281627655,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.6079838275909424,0.5457112789154053,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.934336245059967,0.4645604789257049,0.325769692659378,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9229201674461364,0.4498442411422729,0.4273496270179748,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7424672245979309,0.2322122901678085,1.0565844774246216,285.0699768066406,284.95001220703125,303.1015014648437,297.4838562011719,299.1395263671875,297.2020568847656,285.06817626953125,1.0,0.6037415266036987,0.4336878359317779,0.4336878359317779,1.0,1.0,-3.2774927616119385,1.0715761184692385,2.2059166431427,0.3289650082588196,1.0,1.0,0.0,149.55203247070312,120.0,73850.4765625,0.0,2841.841552734375,1.0,278.1499938964844,283.0636901855469,300.4801025390625,305.2973937988281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336290717124939,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.9814453125,0.0,1950.328857421875,1895.4371337890625,0.0,2782.25390625,1.0,1.0,0.0,3.0,1.0,0.0
18017580,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.911064624786377,0.4131015837192535,0.3730140328407287,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.614707887172699,0.5188481211662292,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9524980783462524,0.4650746583938598,0.3259383738040924,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9410271048545836,0.4499600529670715,0.4272047877311706,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7538818120956421,0.2319044023752212,1.0538400411605835,285.0216369628906,284.95001220703125,303.1145324707031,297.4864807128906,299.14971923828125,297.22222900390625,285.01959228515625,1.0,0.5935753583908081,0.432663232088089,0.432663232088089,1.0,1.0,-3.240839719772339,1.055366039276123,2.185473680496216,0.3210855424404144,1.0,1.0,0.0,140.34786987304688,138.0,73302.4765625,0.0,2714.854248046875,1.0,278.1499938964844,283.027587890625,300.480224609375,305.2646179199219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322940468788147,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.322265625,0.0,1950.328857421875,1895.4371337890625,0.0,2769.811279296875,1.0,1.0,0.0,3.0,1.0,0.0
18017640,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.911064624786377,0.4131015837192535,0.3730140328407287,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.614707887172699,0.5188481211662292,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9524980783462524,0.4650746583938598,0.3259383738040924,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9410271048545836,0.4499600529670715,0.4272047877311706,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7538818120956421,0.2319044023752212,1.0538400411605835,285.0216369628906,284.95001220703125,303.1145324707031,297.4864807128906,299.14971923828125,297.22222900390625,285.01959228515625,1.0,0.5935753583908081,0.432663232088089,0.432663232088089,1.0,1.0,-3.240839719772339,1.055366039276123,2.185473680496216,0.3210855424404144,1.0,1.0,0.0,140.34786987304688,138.0,73302.4765625,0.0,2714.854248046875,1.0,278.1499938964844,283.027587890625,300.480224609375,305.2646179199219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322940468788147,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.322265625,0.0,1950.328857421875,1895.4371337890625,0.0,2769.811279296875,1.0,1.0,0.0,3.0,1.0,0.0
18017700,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.913364589214325,0.4127358794212341,0.3726361989974975,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.6182886362075806,0.5148487687110901,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9553205966949464,0.4653432965278625,0.3260838091373443,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9438027143478394,0.450024276971817,0.4272124469280243,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7555861473083496,0.2317884266376495,1.053019642829895,285.0074462890625,284.95001220703125,303.1208190917969,297.48687744140625,299.15655517578125,297.2336120605469,285.0070495605469,1.0,0.5926008224487305,0.4321509301662445,0.4321509301662445,1.0,1.0,-3.234736680984497,1.0518267154693604,2.1829099655151367,0.318475067615509,1.0,1.0,0.0,138.9596405029297,138.0,73187.7578125,0.0,2694.802001953125,1.0,278.1499938964844,283.0177001953125,300.4801330566406,305.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315820693969727,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.4462890625,0.0,1950.328857421875,1895.4371337890625,0.0,2763.17822265625,1.0,1.0,0.0,3.0,1.0,0.0
18017760,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.911628484725952,0.4124352633953094,0.372364193201065,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.6210886836051941,0.5170857906341553,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9540693163871764,0.4656730890274048,0.3263106942176819,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9423443078994752,0.4501365721225738,0.4273212254047394,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7544508576393127,0.2317103445529937,1.052709460258484,285.00848388671875,284.95001220703125,303.1269836425781,297.48663330078125,299.16265869140625,297.2410583496094,285.00885009765625,1.0,0.5935397148132324,0.4319496154785156,0.4319496154785156,1.0,1.0,-3.237115859985352,1.052148461341858,2.184967517852783,0.3181483447551727,1.0,1.0,0.0,139.6712188720703,156.0,73211.5078125,0.0,2703.58203125,1.0,278.1499938964844,283.018310546875,300.4811706542969,305.24713134765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311128616333008,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.2216796875,0.0,1950.328857421875,1895.4371337890625,0.0,2758.8076171875,1.0,1.0,0.0,3.0,1.0,0.0
18017820,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9017196893692015,0.4120234251022339,0.3721014261245727,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6241043210029602,0.5327246785163879,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.944327175617218,0.4665088355541229,0.3269740641117096,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9319927096366882,0.45050710439682,0.4277925193309784,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7473361492156982,0.2316164225339889,1.053009867668152,285.0311279296875,284.95001220703125,303.1387939453125,297.4841003417969,299.1675109863281,297.2430419921875,285.032470703125,1.0,0.5995450615882874,0.4315470159053802,0.4315470159053802,1.0,1.0,-3.257308959960937,1.0585874319076538,2.198721408843994,0.319916158914566,1.0,1.0,0.0,144.91085815429688,159.0,73469.1875,0.0,2774.043212890625,1.0,278.1499938964844,283.0341491699219,300.4837646484375,305.25982666015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311097025871277,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.646484375,0.0,1950.328857421875,1895.4371337890625,0.0,2758.7783203125,1.0,1.0,0.0,3.0,1.0,0.0
18017880,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9017196893692015,0.4120234251022339,0.3721014261245727,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6241043210029602,0.5327246785163879,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.944327175617218,0.4665088355541229,0.3269740641117096,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9319927096366882,0.45050710439682,0.4277925193309784,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7473361492156982,0.2316164225339889,1.053009867668152,285.0311279296875,284.95001220703125,303.1387939453125,297.4841003417969,299.1675109863281,297.2430419921875,285.032470703125,1.0,0.5995450615882874,0.4315470159053802,0.4315470159053802,1.0,1.0,-3.257308959960937,1.0585874319076538,2.198721408843994,0.319916158914566,1.0,1.0,0.0,144.91085815429688,159.0,73469.1875,0.0,2774.043212890625,1.0,278.1499938964844,283.0341491699219,300.4837646484375,305.25982666015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311097025871277,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.646484375,0.0,1950.328857421875,1895.4371337890625,0.0,2758.7783203125,1.0,1.0,0.0,3.0,1.0,0.0
