time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017940,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8942612409591675,0.4117218554019928,0.3719556629657745,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9990000128746032,0.624774694442749,0.5455443859100342,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.936604917049408,0.4674442112445831,0.3277192115783691,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9238698482513428,0.4509589076042175,0.4283502697944641,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7417961359024048,0.2314986139535904,1.0532201528549194,285.0527038574219,284.95001220703125,303.1499938964844,297.4786682128906,299.16387939453125,297.2330627441406,285.0534362792969,1.0,0.604102611541748,0.4311443865299225,0.4311443865299225,1.0,1.0,-3.2743823528289795,1.063828945159912,2.2105534076690674,0.3215867280960083,1.0,1.0,0.0,149.35057067871094,162.0,73672.4375,0.0,2834.28857421875,1.0,278.1499938964844,283.0484619140625,300.48193359375,305.274658203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319377303123474,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.0478515625,0.0,1950.328857421875,1895.4371337890625,0.0,2766.491455078125,1.0,1.0,0.0,3.0,1.0,0.0
18018000,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8942612409591675,0.4117218554019928,0.3719556629657745,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9990000128746032,0.624774694442749,0.5455443859100342,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.936604917049408,0.4674442112445831,0.3277192115783691,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9238698482513428,0.4509589076042175,0.4283502697944641,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7417961359024048,0.2314986139535904,1.0532201528549194,285.0527038574219,284.95001220703125,303.1499938964844,297.4786682128906,299.16387939453125,297.2330627441406,285.0534362792969,1.0,0.604102611541748,0.4311443865299225,0.4311443865299225,1.0,1.0,-3.2743823528289795,1.063828945159912,2.2105534076690674,0.3215867280960083,1.0,1.0,0.0,149.35057067871094,162.0,73672.4375,0.0,2834.28857421875,1.0,278.1499938964844,283.0484619140625,300.48193359375,305.274658203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319377303123474,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.0478515625,0.0,1950.328857421875,1895.4371337890625,0.0,2766.491455078125,1.0,1.0,0.0,3.0,1.0,0.0
18018060,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8950711488723755,0.4152509272098541,0.3743829131126404,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9990000128746032,0.6300051808357239,0.5476592183113098,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9382877945899964,0.4723483920097351,0.3305270373821258,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.9253480434417723,0.4555048048496246,0.4317801892757416,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7441461682319641,0.2357905507087707,1.0679994821548462,285.0926208496094,284.95001220703125,303.1603088378906,297.4705505371094,299.1840515136719,297.2640075683594,285.094482421875,1.0,0.6093485951423645,0.4296992719173431,0.4296992719173431,1.0,1.0,-3.305105447769165,1.0714644193649292,2.2336409091949463,0.3221994638442993,1.0,1.0,0.0,151.28182983398438,165.0,74113.765625,0.0,2910.053955078125,1.0,278.1499938964844,283.07635498046875,300.4765014648437,305.2932434082031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331856727600098,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.5087890625,0.0,1950.328857421875,1895.4371337890625,0.0,2778.120849609375,1.0,1.0,0.0,3.0,1.0,0.0
18018120,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8950711488723755,0.4152509272098541,0.3743829131126404,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9990000128746032,0.6300051808357239,0.5476592183113098,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9382877945899964,0.4723483920097351,0.3305270373821258,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.9253480434417723,0.4555048048496246,0.4317801892757416,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7441461682319641,0.2357905507087707,1.0679994821548462,285.0926208496094,284.95001220703125,303.1603088378906,297.4705505371094,299.1840515136719,297.2640075683594,285.094482421875,1.0,0.6093485951423645,0.4296992719173431,0.4296992719173431,1.0,1.0,-3.305105447769165,1.0714644193649292,2.2336409091949463,0.3221994638442993,1.0,1.0,0.0,151.28182983398438,165.0,74113.765625,0.0,2910.053955078125,1.0,278.1499938964844,283.07635498046875,300.4765014648437,305.2932434082031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331856727600098,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.5087890625,0.0,1950.328857421875,1895.4371337890625,0.0,2778.120849609375,1.0,1.0,0.0,3.0,1.0,0.0
18018180,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8944023847579956,0.417084127664566,0.3763376176357269,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.9990000128746032,0.6343460083007812,0.5517178773880005,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9383251070976256,0.4755653440952301,0.3330109715461731,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9252641201019288,0.4584569931030273,0.434878796339035,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.7454782724380493,0.2385781854391098,1.0820262432098389,285.1346435546875,284.95001220703125,303.1694641113281,297.4602966308594,299.1932983398437,297.280029296875,285.1361999511719,1.0,0.6148697137832642,0.4282541275024414,0.4282541275024414,1.0,1.0,-3.3359298706054688,1.07893967628479,2.2569901943206787,0.3229479789733886,1.0,1.0,0.0,153.8227996826172,168.0,74538.9140625,0.0,2990.774169921875,1.0,278.1499938964844,283.10504150390625,300.4683532714844,305.314453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348936438560486,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.46484375,0.0,1950.328857421875,1895.4371337890625,0.0,2794.045654296875,1.0,1.0,0.0,3.0,1.0,0.0
18018240,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8944023847579956,0.417084127664566,0.3763376176357269,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.9990000128746032,0.6343460083007812,0.5517178773880005,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9383251070976256,0.4755653440952301,0.3330109715461731,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9252641201019288,0.4584569931030273,0.434878796339035,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.7454782724380493,0.2385781854391098,1.0820262432098389,285.1346435546875,284.95001220703125,303.1694641113281,297.4602966308594,299.1932983398437,297.280029296875,285.1361999511719,1.0,0.6148697137832642,0.4282541275024414,0.4282541275024414,1.0,1.0,-3.3359298706054688,1.07893967628479,2.2569901943206787,0.3229479789733886,1.0,1.0,0.0,153.8227996826172,168.0,74538.9140625,0.0,2990.774169921875,1.0,278.1499938964844,283.10504150390625,300.4683532714844,305.314453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348936438560486,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.46484375,0.0,1950.328857421875,1895.4371337890625,0.0,2794.045654296875,1.0,1.0,0.0,3.0,1.0,0.0
18018300,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.8931641578674316,0.4177203774452209,0.3770188093185425,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.9990000128746032,0.6360790729522705,0.5549505352973938,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.9372885823249816,0.4768543243408203,0.3340013027191162,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9241742491722108,0.4596277475357055,0.4361048340797424,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.7452670335769653,0.2396279424428939,1.0873912572860718,285.15240478515625,284.95001220703125,303.1736145019531,297.45440673828125,299.1947937011719,297.2837829589844,285.15380859375,1.0,0.6175671815872192,0.4275315701961517,0.4275315701961517,1.0,1.0,-3.3497402667999268,1.0820595026016235,2.2676808834075928,0.3230625987052917,1.0,1.0,0.0,155.38796997070312,168.0,74716.671875,0.0,3029.840087890625,1.0,278.1499938964844,283.1170654296875,300.4628601074219,305.3218688964844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357731699943542,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.2177734375,0.0,1950.328857421875,1895.4371337890625,0.0,2802.250732421875,1.0,1.0,0.0,3.0,1.0,0.0
18018360,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8915896415710449,0.4182435870170593,0.3775777816772461,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.9990000128746032,0.637516975402832,0.5586374402046204,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.9358453750610352,0.4780087471008301,0.3348800837993622,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.9226842522621156,0.4606658816337585,0.4371845126152038,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.7446866035461426,0.2405117601156234,1.0919185876846311,285.1679992675781,284.95001220703125,303.177490234375,297.447998046875,299.19415283203125,297.2853088378906,285.1692199707031,1.0,0.6201971769332886,0.4267066717147827,0.4267066717147827,1.0,1.0,-3.3626577854156494,1.0845773220062256,2.2780802249908447,0.3227715790271759,1.0,1.0,0.0,157.0574188232422,171.0,74870.1953125,0.0,3067.807861328125,1.0,278.1499938964844,283.1274719238281,300.4564208984375,305.3268127441406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366186022758484,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.6162109375,0.0,1950.328857421875,1895.4371337890625,0.0,2810.139892578125,1.0,1.0,0.0,3.0,1.0,0.0
18018420,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8879668116569519,0.4190904200077057,0.3784848153591156,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.9990000128746032,0.6396904587745667,0.5666687488555908,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.9323644042015076,0.4800833165645599,0.3364438116550445,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.9191355109214784,0.4625010192394256,0.4390793144702911,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.7429257035255432,0.241952896118164,1.0993212461471558,285.1945495605469,284.95001220703125,303.1844482421875,297.4338073730469,299.1891784667969,297.2836608886719,285.195556640625,1.0,0.6252479553222656,0.4250568449497223,0.4250568449497223,1.0,1.0,-3.386476755142212,1.088786005973816,2.297690868377685,0.3218063712120056,1.0,1.0,0.0,160.53433227539062,174.0,75130.1875,0.0,3140.841552734375,1.0,278.1499938964844,283.1450500488281,300.4417419433594,305.3310241699219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381980657577515,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.5927734375,0.0,1950.328857421875,1895.4371337890625,0.0,2824.88427734375,1.0,1.0,0.0,3.0,1.0,0.0
18018480,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8879668116569519,0.4190904200077057,0.3784848153591156,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.9990000128746032,0.6396904587745667,0.5666687488555908,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.9323644042015076,0.4800833165645599,0.3364438116550445,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.9191355109214784,0.4625010192394256,0.4390793144702911,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.7429257035255432,0.241952896118164,1.0993212461471558,285.1945495605469,284.95001220703125,303.1844482421875,297.4338073730469,299.1891784667969,297.2836608886719,285.195556640625,1.0,0.6252479553222656,0.4250568449497223,0.4250568449497223,1.0,1.0,-3.386476755142212,1.088786005973816,2.297690868377685,0.3218063712120056,1.0,1.0,0.0,160.53433227539062,174.0,75130.1875,0.0,3140.841552734375,1.0,278.1499938964844,283.1450500488281,300.4417419433594,305.3310241699219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381980657577515,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.5927734375,0.0,1950.328857421875,1895.4371337890625,0.0,2824.88427734375,1.0,1.0,0.0,3.0,1.0,0.0
18018540,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.8841308951377869,0.4197710156440735,0.3792196214199066,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167053222656,0.9990000128746032,0.641116201877594,0.5749998092651367,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9285914301872252,0.4819671809673309,0.3378520607948303,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9153399467468262,0.4641333520412445,0.4407534003257751,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.7407813668251038,0.243101879954338,1.1052407026290894,285.2166748046875,284.95001220703125,303.1903991699219,297.41778564453125,299.180908203125,297.2779541015625,285.2174987792969,1.0,0.6300255656242371,0.4234070181846618,0.4234070181846618,1.0,1.0,-3.40820860862732,1.0921612977981567,2.316047191619873,0.3204700052738189,1.0,1.0,0.0,164.0521697998047,177.0,75343.515625,0.0,3210.3212890625,1.0,278.1499938964844,283.159423828125,300.4251403808594,305.3295593261719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396404981613159,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.845703125,0.0,1950.328857421875,1895.4371337890625,0.0,2838.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
18018600,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.8841308951377869,0.4197710156440735,0.3792196214199066,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167053222656,0.9990000128746032,0.641116201877594,0.5749998092651367,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9285914301872252,0.4819671809673309,0.3378520607948303,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9153399467468262,0.4641333520412445,0.4407534003257751,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.7407813668251038,0.243101879954338,1.1052407026290894,285.2166748046875,284.95001220703125,303.1903991699219,297.41778564453125,299.180908203125,297.2779541015625,285.2174987792969,1.0,0.6300255656242371,0.4234070181846618,0.4234070181846618,1.0,1.0,-3.40820860862732,1.0921612977981567,2.316047191619873,0.3204700052738189,1.0,1.0,0.0,164.0521697998047,177.0,75343.515625,0.0,3210.3212890625,1.0,278.1499938964844,283.159423828125,300.4251403808594,305.3295593261719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396404981613159,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.845703125,0.0,1950.328857421875,1895.4371337890625,0.0,2838.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
18018660,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.8803257346153259,0.4203522503376007,0.3798531293869018,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9990000128746032,0.6419781446456909,0.5832913517951965,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9248279333114624,0.4837383329868316,0.3391706347465515,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9116093516349792,0.465644896030426,0.4422976374626159,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.7385225296020508,0.2440718412399292,1.1102489233016968,285.2358093261719,284.95001220703125,303.19537353515625,297.4001159667969,299.1709289550781,297.2701110839844,285.2365417480469,1.0,0.6345641613006592,0.4218104183673858,0.4218104183673858,1.0,1.0,-3.4284098148345947,1.0950554609298706,2.3333544731140137,0.3189922273159027,1.0,1.0,0.0,167.53240966796875,180.0,75526.4453125,0.0,3276.87646484375,1.0,278.1499938964844,283.1717224121094,300.4069519042969,305.3241271972656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409926891326904,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.283203125,0.0,1950.328857421875,1895.4371337890625,0.0,2850.9912109375,1.0,1.0,0.0,3.0,1.0,0.0
18018720,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.8803257346153259,0.4203522503376007,0.3798531293869018,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9990000128746032,0.6419781446456909,0.5832913517951965,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9248279333114624,0.4837383329868316,0.3391706347465515,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9116093516349792,0.465644896030426,0.4422976374626159,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.7385225296020508,0.2440718412399292,1.1102489233016968,285.2358093261719,284.95001220703125,303.19537353515625,297.4001159667969,299.1709289550781,297.2701110839844,285.2365417480469,1.0,0.6345641613006592,0.4218104183673858,0.4218104183673858,1.0,1.0,-3.4284098148345947,1.0950554609298706,2.3333544731140137,0.3189922273159027,1.0,1.0,0.0,167.53240966796875,180.0,75526.4453125,0.0,3276.87646484375,1.0,278.1499938964844,283.1717224121094,300.4069519042969,305.3241271972656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409926891326904,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.283203125,0.0,1950.328857421875,1895.4371337890625,0.0,2850.9912109375,1.0,1.0,0.0,3.0,1.0,0.0
18018780,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.8766411542892456,0.4208670258522033,0.3804199397563934,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.9990000128746032,0.6423838138580322,0.5914193987846375,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.9211927652359008,0.4854324758052826,0.3404295444488525,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.9080684185028076,0.4670760333538055,0.4437568783760071,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.7362657785415649,0.2449269145727157,1.1146726608276367,285.2528076171875,284.95001220703125,303.1994323730469,297.380859375,299.1598815917969,297.2612609863281,285.25347900390625,1.0,0.638902485370636,0.4202138185501098,0.4202138185501098,1.0,1.0,-3.447455644607544,1.097474455833435,2.34998106956482,0.3172970116138458,1.0,1.0,0.0,170.95103454589844,183.0,75687.015625,0.0,3341.103271484375,1.0,278.1499938964844,283.1825256347656,300.3874206542969,305.31561279296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842292070388794,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.384765625,0.0,1950.328857421875,1895.4371337890625,0.0,2863.13720703125,1.0,1.0,0.0,3.0,1.0,0.0
18018840,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.8766411542892456,0.4208670258522033,0.3804199397563934,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.9990000128746032,0.6423838138580322,0.5914193987846375,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.9211927652359008,0.4854324758052826,0.3404295444488525,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.9080684185028076,0.4670760333538055,0.4437568783760071,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.7362657785415649,0.2449269145727157,1.1146726608276367,285.2528076171875,284.95001220703125,303.1994323730469,297.380859375,299.1598815917969,297.2612609863281,285.25347900390625,1.0,0.638902485370636,0.4202138185501098,0.4202138185501098,1.0,1.0,-3.447455644607544,1.097474455833435,2.34998106956482,0.3172970116138458,1.0,1.0,0.0,170.95103454589844,183.0,75687.015625,0.0,3341.103271484375,1.0,278.1499938964844,283.1825256347656,300.3874206542969,305.31561279296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842292070388794,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.384765625,0.0,1950.328857421875,1895.4371337890625,0.0,2863.13720703125,1.0,1.0,0.0,3.0,1.0,0.0
18018900,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.8748559355735779,0.4211042821407318,0.3806832730770111,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.9990000128746032,0.6424232125282288,0.5954031944274902,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.919440746307373,0.4862551093101501,0.3410404026508331,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.9063873887062072,0.4677670001983642,0.4444608390331268,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.7351550459861755,0.2453219592571258,1.116719365119934,285.2606811523437,284.95001220703125,303.2011413574219,297.3706970214844,299.1540832519531,297.2567138671875,285.2613220214844,1.0,0.6410037875175476,0.419415533542633,0.419415533542633,1.0,1.0,-3.4566094875335693,1.0985286235809326,2.3580808639526367,0.3163767457008362,1.0,1.0,0.0,172.63319396972656,183.0,75760.765625,0.0,3372.43408203125,1.0,278.1499938964844,283.1874694824219,300.3771057128906,305.310302734375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429254293441772,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.6162109375,0.0,1950.328857421875,1895.4371337890625,0.0,2869.059326171875,1.0,1.0,0.0,3.0,1.0,0.0
18018960,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.8731067180633545,0.4213326275348663,0.3809376060962677,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.9990000128746032,0.6423754692077637,0.5993422269821167,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.917731761932373,0.4870664477348327,0.3416426181793213,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.9047659635543824,0.4684467017650604,0.4451530575752258,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.7340595126152039,0.2457029223442077,1.118694543838501,285.2683410644531,284.95001220703125,303.20263671875,297.36016845703125,299.1483764648437,297.252197265625,285.2689514160156,1.0,0.6430710554122925,0.4186518490314483,0.4186518490314483,1.0,1.0,-3.465584278106689,1.0995949506759644,2.3659892082214355,0.3155082762241363,1.0,1.0,0.0,174.302490234375,186.0,75832.84375,0.0,3403.4228515625,1.0,278.1499938964844,283.1922607421875,300.36651611328125,305.3045349121094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435598015785217,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.4375,0.0,1950.328857421875,1895.4371337890625,0.0,2874.9921875,1.0,1.0,0.0,3.0,1.0,0.0
18019020,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.869554340839386,0.4217606782913208,0.381423681974411,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.9990000128746032,0.6420809030532837,0.6066781878471375,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.9142518043518066,0.4886470735073089,0.3428212702274322,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.9015272855758668,0.4697715938091278,0.4465077817440033,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.7317937016487122,0.2464252561330795,1.122472643852234,285.28228759765625,284.95001220703125,303.2049865722656,297.3381652832031,299.1370544433594,297.24365234375,285.2828063964844,1.0,0.6470604538917542,0.4171245396137237,0.4171245396137237,1.0,1.0,-3.4823482036590576,1.1012738943099976,2.3810744285583496,0.3135948479175567,1.0,1.0,0.0,177.6821746826172,189.0,75961.359375,0.0,3463.493408203125,1.0,278.1499938964844,283.200927734375,300.3444519042969,305.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448196649551392,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.2451171875,0.0,1950.328857421875,1895.4371337890625,0.0,2886.77685546875,1.0,1.0,0.0,3.0,1.0,0.0
18019080,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.869554340839386,0.4217606782913208,0.381423681974411,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.9990000128746032,0.6420809030532837,0.6066781878471375,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.9142518043518066,0.4886470735073089,0.3428212702274322,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.9015272855758668,0.4697715938091278,0.4465077817440033,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.7317937016487122,0.2464252561330795,1.122472643852234,285.28228759765625,284.95001220703125,303.2049865722656,297.3381652832031,299.1370544433594,297.24365234375,285.2828063964844,1.0,0.6470604538917542,0.4171245396137237,0.4171245396137237,1.0,1.0,-3.4823482036590576,1.1012738943099976,2.3810744285583496,0.3135948479175567,1.0,1.0,0.0,177.6821746826172,189.0,75961.359375,0.0,3463.493408203125,1.0,278.1499938964844,283.200927734375,300.3444519042969,305.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448196649551392,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.2451171875,0.0,1950.328857421875,1895.4371337890625,0.0,2886.77685546875,1.0,1.0,0.0,3.0,1.0,0.0
18019140,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8646801114082336,0.4221287071704864,0.3819037675857544,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.9960057735443116,0.6419913172721863,0.6082636713981628,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.9092280864715576,0.4901153743267059,0.3439684808254242,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8968685865402222,0.4710360169410705,0.4478538036346435,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28912353515625,0.7284649014472961,0.2470793575048446,1.126171588897705,285.2891845703125,284.95001220703125,303.2065734863281,297.3149719238281,299.1260986328125,297.2367858886719,285.289306640625,1.0,0.6505135893821716,0.4155972003936767,0.4155972003936767,1.0,1.0,-3.4925637245178223,1.100572109222412,2.39199161529541,0.3108730316162109,1.0,1.0,0.0,181.79888916015625,192.0,76004.7734375,0.0,3512.218994140625,1.0,278.1499938964844,283.2043762207031,300.3208923339844,305.27276611328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460091352462769,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.349609375,0.0,1950.328857421875,1895.4371337890625,0.0,2897.906494140625,1.0,1.0,0.0,3.0,1.0,0.0
18019200,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8646801114082336,0.4221287071704864,0.3819037675857544,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.9960057735443116,0.6419913172721863,0.6082636713981628,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.9092280864715576,0.4901153743267059,0.3439684808254242,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8968685865402222,0.4710360169410705,0.4478538036346435,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28912353515625,0.7284649014472961,0.2470793575048446,1.126171588897705,285.2891845703125,284.95001220703125,303.2065734863281,297.3149719238281,299.1260986328125,297.2367858886719,285.289306640625,1.0,0.6505135893821716,0.4155972003936767,0.4155972003936767,1.0,1.0,-3.4925637245178223,1.100572109222412,2.39199161529541,0.3108730316162109,1.0,1.0,0.0,181.79888916015625,192.0,76004.7734375,0.0,3512.218994140625,1.0,278.1499938964844,283.2043762207031,300.3208923339844,305.27276611328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460091352462769,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.349609375,0.0,1950.328857421875,1895.4371337890625,0.0,2897.906494140625,1.0,1.0,0.0,3.0,1.0,0.0
18019260,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8602586388587952,0.4224260151386261,0.3823089003562927,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.9920064806938172,0.6423609852790833,0.6086641550064087,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.9047967791557312,0.4914259910583496,0.3449968099594116,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8926523923873901,0.4722292423248291,0.4491209089756012,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.7254095077514648,0.247662678360939,1.1294807195663452,285.2914733886719,284.95001220703125,303.2074279785156,297.2906799316406,299.1165771484375,297.2318115234375,285.2915954589844,1.0,0.6534888744354248,0.4141964614391327,0.4141964614391327,1.0,1.0,-3.5002334117889404,1.0992910861968994,2.400942325592041,0.3080049753189087,1.0,1.0,0.0,185.599349975586,195.0,76008.7890625,0.0,3553.47900390625,1.0,278.1499938964844,283.2046813964844,300.2958679199219,305.24835205078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470061421394348,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.859375,0.0,1950.328857421875,1895.4371337890625,0.0,2907.237548828125,1.0,1.0,0.0,3.0,1.0,0.0
18019320,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8602586388587952,0.4224260151386261,0.3823089003562927,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.9920064806938172,0.6423609852790833,0.6086641550064087,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.9047967791557312,0.4914259910583496,0.3449968099594116,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8926523923873901,0.4722292423248291,0.4491209089756012,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.7254095077514648,0.247662678360939,1.1294807195663452,285.2914733886719,284.95001220703125,303.2074279785156,297.2906799316406,299.1165771484375,297.2318115234375,285.2915954589844,1.0,0.6534888744354248,0.4141964614391327,0.4141964614391327,1.0,1.0,-3.5002334117889404,1.0992910861968994,2.400942325592041,0.3080049753189087,1.0,1.0,0.0,185.599349975586,195.0,76008.7890625,0.0,3553.47900390625,1.0,278.1499938964844,283.2046813964844,300.2958679199219,305.24835205078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470061421394348,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.859375,0.0,1950.328857421875,1895.4371337890625,0.0,2907.237548828125,1.0,1.0,0.0,3.0,1.0,0.0
18019380,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.8563770055770874,0.422681450843811,0.3826631605625152,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.9883634448051452,0.6428232789039612,0.6091933250427246,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.901071310043335,0.4926612675189972,0.3459567129611969,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.8889803290367126,0.4733738601207733,0.4503292143344879,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.7227129340171814,0.2482087463140487,1.1325520277023315,285.2931823730469,284.95001220703125,303.2076110839844,297.2654113769531,299.1073608398437,297.2275695800781,285.29327392578125,1.0,0.6562643647193909,0.412795752286911,0.412795752286911,1.0,1.0,-3.507598876953125,1.0978866815567017,2.409712076187134,0.3050886690616607,1.0,1.0,0.0,189.1012725830078,198.0,76004.515625,0.0,3592.340576171875,1.0,278.1499938964844,283.2044372558594,300.2702331542969,305.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479471206665039,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.787109375,0.0,1950.328857421875,1895.4371337890625,0.0,2916.046875,1.0,1.0,0.0,3.0,1.0,0.0
18019440,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.8563770055770874,0.422681450843811,0.3826631605625152,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.9883634448051452,0.6428232789039612,0.6091933250427246,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.901071310043335,0.4926612675189972,0.3459567129611969,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.8889803290367126,0.4733738601207733,0.4503292143344879,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.7227129340171814,0.2482087463140487,1.1325520277023315,285.2931823730469,284.95001220703125,303.2076110839844,297.2654113769531,299.1073608398437,297.2275695800781,285.29327392578125,1.0,0.6562643647193909,0.412795752286911,0.412795752286911,1.0,1.0,-3.507598876953125,1.0978866815567017,2.409712076187134,0.3050886690616607,1.0,1.0,0.0,189.1012725830078,198.0,76004.515625,0.0,3592.340576171875,1.0,278.1499938964844,283.2044372558594,300.2702331542969,305.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479471206665039,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.787109375,0.0,1950.328857421875,1895.4371337890625,0.0,2916.046875,1.0,1.0,0.0,3.0,1.0,0.0
18019500,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8545605540275574,0.4227955639362335,0.3828257024288177,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.986605942249298,0.6430612206459045,0.6094701886177063,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8993400931358337,0.4932592809200287,0.3464199304580688,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8872665166854858,0.4739298224449157,0.450915515422821,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.7214394807815552,0.2484690696001052,1.1340190172195437,285.2937927246094,284.95001220703125,303.2074584960937,297.2524719238281,299.1027526855469,297.2256164550781,285.2938537597656,1.0,0.6576011180877686,0.4120953679084778,0.4120953679084778,1.0,1.0,-3.5111544132232666,1.0971298217773438,2.414024591445923,0.3036045730113983,1.0,1.0,0.0,190.78961181640625,198.0,75999.015625,0.0,3611.1435546875,1.0,278.1499938964844,283.2041015625,300.2571716308594,305.2089233398437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484095931053162,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.615234375,0.0,1950.328857421875,1895.4371337890625,0.0,2920.376708984375,1.0,1.0,0.0,3.0,1.0,0.0
18019560,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.8528119325637817,0.4229013621807098,0.3829792439937591,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.9848804473876952,0.6432992219924927,0.6097491383552551,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.8976737260818481,0.4938465058803558,0.346873790025711,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.8856188654899597,0.4744752049446106,0.4514904022216797,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7202039957046509,0.2487209439277649,1.1354416608810425,285.2943725585937,284.95001220703125,303.2071533203125,297.23931884765625,299.0984802246094,297.2237548828125,285.29443359375,1.0,0.6589078903198242,0.4114721417427063,0.4114721417427063,1.0,1.0,-3.5146238803863525,1.0965445041656494,2.418079376220703,0.3023108839988708,1.0,1.0,0.0,192.4442901611328,201.0,75993.8203125,0.0,3629.568359375,1.0,278.1499938964844,283.2037658691406,300.24395751953125,305.1952209472656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488689661026001,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.3974609375,0.0,1950.328857421875,1895.4371337890625,0.0,2924.678466796875,1.0,1.0,0.0,3.0,1.0,0.0
18019620,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.8494728803634644,0.4230850040912628,0.3832587003707886,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.9814884662628174,0.6437602639198303,0.6102961301803589,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.8944923877716064,0.4949909150600433,0.3477571308612823,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.8824748992919922,0.4755309522151947,0.4526044130325317,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.7178087830543518,0.2491963356733322,1.1381477117538452,285.2950134277344,284.95001220703125,303.20611572265625,297.2124938964844,299.09002685546875,297.2202453613281,285.2950744628906,1.0,0.6614415049552917,0.4102256894111633,0.4102256894111633,1.0,1.0,-3.5212771892547607,1.0952835083007812,2.4259936809539795,0.2996964156627655,1.0,1.0,0.0,195.6785888671875,204.0,75976.765625,0.0,3665.364501953125,1.0,278.1499938964844,283.2026672363281,300.2170104980469,305.1669616699219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497766256332397,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.759765625,0.0,1950.328857421875,1895.4371337890625,0.0,2933.17822265625,1.0,1.0,0.0,3.0,1.0,0.0
18019680,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.8494728803634644,0.4230850040912628,0.3832587003707886,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.9814884662628174,0.6437602639198303,0.6102961301803589,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.8944923877716064,0.4949909150600433,0.3477571308612823,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.8824748992919922,0.4755309522151947,0.4526044130325317,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.7178087830543518,0.2491963356733322,1.1381477117538452,285.2950134277344,284.95001220703125,303.20611572265625,297.2124938964844,299.09002685546875,297.2202453613281,285.2950744628906,1.0,0.6614415049552917,0.4102256894111633,0.4102256894111633,1.0,1.0,-3.5212771892547607,1.0952835083007812,2.4259936809539795,0.2996964156627655,1.0,1.0,0.0,195.6785888671875,204.0,75976.765625,0.0,3665.364501953125,1.0,278.1499938964844,283.2026672363281,300.2170104980469,305.1669616699219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497766256332397,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.759765625,0.0,1950.328857421875,1895.4371337890625,0.0,2933.17822265625,1.0,1.0,0.0,3.0,1.0,0.0
18019740,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.8462839126586914,0.4232369661331177,0.3835082352161407,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.978122055530548,0.6441956162452698,0.6108205318450928,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.8914540410041809,0.4961081445217132,0.3486189842224121,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.8794703483581543,0.4765470325946808,0.4536794126033783,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.7154653668403625,0.2496394515037536,1.140701413154602,285.2950439453125,284.95001220703125,303.2045593261719,297.1850891113281,299.0814819335937,297.2169494628906,285.2950744628906,1.0,0.6638995409011841,0.4089792668819427,0.4089792668819427,1.0,1.0,-3.5276100635528564,1.0938904285430908,2.4337196350097656,0.2970200479030609,1.0,1.0,0.0,198.85916137695312,207.0,75951.4453125,0.0,3700.173583984375,1.0,278.1499938964844,283.2010192871094,300.1895446777344,305.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506787419319153,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.5927734375,0.0,1950.328857421875,1895.4371337890625,0.0,2941.628173828125,1.0,1.0,0.0,3.0,1.0,0.0
