time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019800,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.8462839126586914,0.4232369661331177,0.3835082352161407,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.978122055530548,0.6441956162452698,0.6108205318450928,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.8914540410041809,0.4961081445217132,0.3486189842224121,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.8794703483581543,0.4765470325946808,0.4536794126033783,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.7154653668403625,0.2496394515037536,1.140701413154602,285.2950439453125,284.95001220703125,303.2045593261719,297.1850891113281,299.0814819335937,297.2169494628906,285.2950744628906,1.0,0.6638995409011841,0.4089792668819427,0.4089792668819427,1.0,1.0,-3.5276100635528564,1.0938904285430908,2.4337196350097656,0.2970200479030609,1.0,1.0,0.0,198.85916137695312,207.0,75951.4453125,0.0,3700.173583984375,1.0,278.1499938964844,283.2010192871094,300.1895446777344,305.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506787419319153,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.5927734375,0.0,1950.328857421875,1895.4371337890625,0.0,2941.628173828125,1.0,1.0,0.0,3.0,1.0,0.0
18019860,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8432127237319946,0.4233584702014923,0.3837297856807709,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9747607111930848,0.6446031332015991,0.6113191843032837,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8885309100151062,0.4972051680088043,0.3494650721549988,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8765740990638733,0.4775250256061554,0.454717755317688,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7131443023681641,0.2500513195991516,1.143111228942871,285.2943115234375,284.95001220703125,303.2024841308594,297.1571655273437,299.0727233886719,297.2138061523437,285.2943115234375,1.0,0.6662952303886414,0.4076967537403106,0.4076967537403106,1.0,1.0,-3.533642530441284,1.0922709703445437,2.4413716793060303,0.2941823899745941,1.0,1.0,0.0,202.0059967041016,210.0,75917.03125,0.0,3734.150390625,1.0,278.1499938964844,283.1987609863281,300.1615905761719,305.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515681624412537,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.779296875,0.0,1950.328857421875,1895.4371337890625,0.0,2949.960693359375,1.0,1.0,0.0,3.0,1.0,0.0
18019920,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8432127237319946,0.4233584702014923,0.3837297856807709,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9747607111930848,0.6446031332015991,0.6113191843032837,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8885309100151062,0.4972051680088043,0.3494650721549988,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8765740990638733,0.4775250256061554,0.454717755317688,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7131443023681641,0.2500513195991516,1.143111228942871,285.2943115234375,284.95001220703125,303.2024841308594,297.1571655273437,299.0727233886719,297.2138061523437,285.2943115234375,1.0,0.6662952303886414,0.4076967537403106,0.4076967537403106,1.0,1.0,-3.533642530441284,1.0922709703445437,2.4413716793060303,0.2941823899745941,1.0,1.0,0.0,202.0059967041016,210.0,75917.03125,0.0,3734.150390625,1.0,278.1499938964844,283.1987609863281,300.1615905761719,305.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515681624412537,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.779296875,0.0,1950.328857421875,1895.4371337890625,0.0,2949.960693359375,1.0,1.0,0.0,3.0,1.0,0.0
18019980,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8402391672134399,0.4234490096569061,0.3839230239391327,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.9713958501815796,0.6449814438819885,0.6117902398109436,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.885708749294281,0.4982875883579254,0.3502995669841766,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8737677335739136,0.4784638285636902,0.4557185173034668,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.710823655128479,0.250430554151535,1.1453722715377808,285.29296875,284.95001220703125,303.20001220703125,297.12890625,299.0638732910156,297.2108459472656,285.2929382324219,1.0,0.6686331033706665,0.4064142107963562,0.4064142107963562,1.0,1.0,-3.539370059967041,1.0905219316482544,2.448848009109497,0.2912805378437042,1.0,1.0,0.0,205.12843322753903,213.0,75874.859375,0.0,3767.326904296875,1.0,278.1499938964844,283.19598388671875,300.1332702636719,305.075927734375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524389266967773,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.5546875,0.0,1950.328857421875,1895.4371337890625,0.0,2958.119140625,1.0,1.0,0.0,3.0,1.0,0.0
18020040,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8402391672134399,0.4234490096569061,0.3839230239391327,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.9713958501815796,0.6449814438819885,0.6117902398109436,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.885708749294281,0.4982875883579254,0.3502995669841766,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8737677335739136,0.4784638285636902,0.4557185173034668,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.710823655128479,0.250430554151535,1.1453722715377808,285.29296875,284.95001220703125,303.20001220703125,297.12890625,299.0638732910156,297.2108459472656,285.2929382324219,1.0,0.6686331033706665,0.4064142107963562,0.4064142107963562,1.0,1.0,-3.539370059967041,1.0905219316482544,2.448848009109497,0.2912805378437042,1.0,1.0,0.0,205.12843322753903,213.0,75874.859375,0.0,3767.326904296875,1.0,278.1499938964844,283.19598388671875,300.1332702636719,305.075927734375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524389266967773,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.5546875,0.0,1950.328857421875,1895.4371337890625,0.0,2958.119140625,1.0,1.0,0.0,3.0,1.0,0.0
18020100,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.8387844562530518,0.4234852492809295,0.3840114176273346,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.9697102308273317,0.6451621651649475,0.6120177507400513,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.8843315243721008,0.4988260865211487,0.3507145941257477,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.8723944425582886,0.4789214134216308,0.4562076926231384,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.7096588611602783,0.2506102323532104,1.1464579105377195,285.2920837402344,284.95001220703125,303.1986083984375,297.1146850585937,299.0594482421875,297.2093811035156,285.29205322265625,1.0,0.6697854399681091,0.4057729542255401,0.4057729542255401,1.0,1.0,-3.542142868041992,1.0896084308624268,2.452534437179565,0.2898099720478058,1.0,1.0,0.0,206.68507385253903,213.0,75851.578125,0.0,3783.698974609375,1.0,278.1499938964844,283.1944580078125,300.1190185546875,305.0600280761719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528699278831482,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.05859375,0.0,1950.328857421875,1895.4371337890625,0.0,2962.158447265625,1.0,1.0,0.0,3.0,1.0,0.0
18020160,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.8373512625694275,0.4235166311264038,0.3840952217578888,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.968024730682373,0.6453385353088379,0.6122408509254456,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.8829778432846069,0.499363899230957,0.3511287569999695,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.8710419535636902,0.4793724119663238,0.4566904008388519,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.7084908485412598,0.250784158706665,1.1475169658660889,285.2912292480469,284.95001220703125,303.1971130371094,297.10040283203125,299.0552062988281,297.2079772949219,285.29119873046875,1.0,0.6709280610084534,0.405181348323822,0.405181348323822,1.0,1.0,-3.544864654541016,1.0888092517852783,2.4560556411743164,0.2884638011455536,1.0,1.0,0.0,208.2382659912109,216.0,75828.6875,0.0,3799.94482421875,1.0,278.1499938964844,283.19293212890625,300.104736328125,305.0440368652344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532986044883728,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.591796875,0.0,1950.328857421875,1895.4371337890625,0.0,2966.17529296875,1.0,1.0,0.0,3.0,1.0,0.0
18020220,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8345428109169006,0.4235588610172272,0.384243756532669,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.9646546840667723,0.6456728577613831,0.6126691102981567,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8803410530090332,0.5004398226737976,0.3519562184810638,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8683931231498718,0.4802457988262176,0.4576283693313598,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.7061609029769897,0.2511071264743805,1.149521827697754,285.2891540527344,284.95001220703125,303.19390869140625,297.0718078613281,299.0467529296875,297.20526123046875,285.2890930175781,1.0,0.6731750965118408,0.4039981365203857,0.4039981365203857,1.0,1.0,-3.550096035003662,1.0871416330337524,2.46295428276062,0.2857462465763092,1.0,1.0,0.0,211.3308563232422,219.0,75778.3984375,0.0,3831.884765625,1.0,278.1499938964844,283.1896057128906,300.0760498046875,305.0116882324219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541394472122192,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.943359375,0.0,1950.328857421875,1895.4371337890625,0.0,2974.05615234375,1.0,1.0,0.0,3.0,1.0,0.0
18020280,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8345428109169006,0.4235588610172272,0.384243756532669,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.9646546840667723,0.6456728577613831,0.6126691102981567,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8803410530090332,0.5004398226737976,0.3519562184810638,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8683931231498718,0.4802457988262176,0.4576283693313598,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.7061609029769897,0.2511071264743805,1.149521827697754,285.2891540527344,284.95001220703125,303.19390869140625,297.0718078613281,299.0467529296875,297.20526123046875,285.2890930175781,1.0,0.6731750965118408,0.4039981365203857,0.4039981365203857,1.0,1.0,-3.550096035003662,1.0871416330337524,2.46295428276062,0.2857462465763092,1.0,1.0,0.0,211.3308563232422,219.0,75778.3984375,0.0,3831.884765625,1.0,278.1499938964844,283.1896057128906,300.0760498046875,305.0116882324219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541394472122192,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.943359375,0.0,1950.328857421875,1895.4371337890625,0.0,2974.05615234375,1.0,1.0,0.0,3.0,1.0,0.0
18020340,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.831802248954773,0.4235782623291015,0.3843717277050018,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.9612848162651062,0.645988404750824,0.613079309463501,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8777914643287659,0.5015215277671814,0.3527867197990417,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8658131957054138,0.4810876250267029,0.4585363864898681,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7038623094558716,0.2514024674892425,1.1514017581939695,285.28668212890625,284.95001220703125,303.1903991699219,297.0431823730469,299.0382995605469,297.20269775390625,285.2865905761719,1.0,0.6753817796707153,0.4028148949146271,0.4028148949146271,1.0,1.0,-3.5550966262817383,1.0853787660598757,2.4697179794311523,0.2829806804656982,1.0,1.0,0.0,214.4136962890625,222.0,75723.0234375,0.0,3863.272216796875,1.0,278.1499938964844,283.1859741210937,300.0473937988281,304.97900390625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549609780311584,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.49609375,0.0,1950.328857421875,1895.4371337890625,0.0,2981.75634765625,1.0,1.0,0.0,3.0,1.0,0.0
18020400,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.831802248954773,0.4235782623291015,0.3843717277050018,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.9612848162651062,0.645988404750824,0.613079309463501,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8777914643287659,0.5015215277671814,0.3527867197990417,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8658131957054138,0.4810876250267029,0.4585363864898681,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7038623094558716,0.2514024674892425,1.1514017581939695,285.28668212890625,284.95001220703125,303.1903991699219,297.0431823730469,299.0382995605469,297.20269775390625,285.2865905761719,1.0,0.6753817796707153,0.4028148949146271,0.4028148949146271,1.0,1.0,-3.5550966262817383,1.0853787660598757,2.4697179794311523,0.2829806804656982,1.0,1.0,0.0,214.4136962890625,222.0,75723.0234375,0.0,3863.272216796875,1.0,278.1499938964844,283.1859741210937,300.0473937988281,304.97900390625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549609780311584,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.49609375,0.0,1950.328857421875,1895.4371337890625,0.0,2981.75634765625,1.0,1.0,0.0,3.0,1.0,0.0
18020460,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8291230201721191,0.4235778748989105,0.3844819664955139,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.9579198360443116,0.6462891101837158,0.6134753227233887,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8753265738487244,0.5026130080223083,0.3536232709884643,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8632998466491699,0.4819022417068481,0.4594186544418335,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.7015959024429321,0.2516736686229706,1.1531734466552734,285.2837829589844,284.95001220703125,303.1866455078125,297.01470947265625,299.0297546386719,297.2002868652344,285.2837219238281,1.0,0.677554726600647,0.4016130268573761,0.4016130268573761,1.0,1.0,-3.5599048137664795,1.0834802389144895,2.4764244556427,0.2801178097724914,1.0,1.0,0.0,217.48995971679688,225.0,75662.984375,0.0,3894.21337890625,1.0,278.1499938964844,283.1819763183594,300.0188293457031,304.9460754394531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557596802711487,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.35546875,0.0,1950.328857421875,1895.4371337890625,0.0,2989.24365234375,1.0,1.0,0.0,3.0,1.0,0.0
18020520,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8291230201721191,0.4235778748989105,0.3844819664955139,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.9579198360443116,0.6462891101837158,0.6134753227233887,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8753265738487244,0.5026130080223083,0.3536232709884643,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8632998466491699,0.4819022417068481,0.4594186544418335,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.7015959024429321,0.2516736686229706,1.1531734466552734,285.2837829589844,284.95001220703125,303.1866455078125,297.01470947265625,299.0297546386719,297.2002868652344,285.2837219238281,1.0,0.677554726600647,0.4016130268573761,0.4016130268573761,1.0,1.0,-3.5599048137664795,1.0834802389144895,2.4764244556427,0.2801178097724914,1.0,1.0,0.0,217.48995971679688,225.0,75662.984375,0.0,3894.21337890625,1.0,278.1499938964844,283.1819763183594,300.0188293457031,304.9460754394531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557596802711487,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.35546875,0.0,1950.328857421875,1895.4371337890625,0.0,2989.24365234375,1.0,1.0,0.0,3.0,1.0,0.0
18020580,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.8264964818954468,0.4235501289367676,0.3845689296722412,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.95457661151886,0.6465951204299927,0.6138727068901062,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8729618787765503,0.5037470459938049,0.3544850349426269,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8608492612838745,0.482681930065155,0.4602693319320678,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.6993635892868042,0.2519216239452362,1.154840111732483,285.2806091308594,284.95001220703125,303.1827087402344,296.9864807128906,299.021240234375,297.1980285644531,285.280517578125,1.0,0.6796979904174805,0.4004111588001251,0.4004111588001251,1.0,1.0,-3.5645523071289062,1.081509351730347,2.48304295539856,0.2772126793861389,1.0,1.0,0.0,220.5583648681641,228.0,75599.3984375,0.0,3924.776123046875,1.0,278.1499938964844,283.1777648925781,299.990478515625,304.9131164550781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565325736999512,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.7373046875,0.0,1950.328857421875,1895.4371337890625,0.0,2996.489990234375,1.0,1.0,0.0,3.0,1.0,0.0
18020640,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.8264964818954468,0.4235501289367676,0.3845689296722412,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.95457661151886,0.6465951204299927,0.6138727068901062,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8729618787765503,0.5037470459938049,0.3544850349426269,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8608492612838745,0.482681930065155,0.4602693319320678,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.6993635892868042,0.2519216239452362,1.154840111732483,285.2806091308594,284.95001220703125,303.1827087402344,296.9864807128906,299.021240234375,297.1980285644531,285.280517578125,1.0,0.6796979904174805,0.4004111588001251,0.4004111588001251,1.0,1.0,-3.5645523071289062,1.081509351730347,2.48304295539856,0.2772126793861389,1.0,1.0,0.0,220.5583648681641,228.0,75599.3984375,0.0,3924.776123046875,1.0,278.1499938964844,283.1777648925781,299.990478515625,304.9131164550781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565325736999512,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.7373046875,0.0,1950.328857421875,1895.4371337890625,0.0,2996.489990234375,1.0,1.0,0.0,3.0,1.0,0.0
18020700,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.8252008557319641,0.4235273599624634,0.3846046924591064,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.952915906906128,0.6467532515525818,0.6140753030776978,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.8718170523643494,0.5043324828147888,0.354927510023117,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.8596468567848206,0.4830606281757355,0.4606844782829284,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.6982614398002625,0.2520391345024109,1.1556442975997925,285.2789611816406,284.95001220703125,303.1806945800781,296.9725036621094,299.0170288085937,297.19696044921875,285.27886962890625,1.0,0.6807617545127869,0.399810254573822,0.399810254573822,1.0,1.0,-3.566837310791016,1.0805046558380127,2.486332416534424,0.2757479846477508,1.0,1.0,0.0,222.0912170410156,228.0,75566.71875,0.0,3939.97900390625,1.0,278.1499938964844,283.1756286621094,299.9764099121094,304.89666748046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569075465202332,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.828125,0.0,1950.328857421875,1895.4371337890625,0.0,3000.00537109375,1.0,1.0,0.0,3.0,1.0,0.0
18020760,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.8239167332649231,0.42349773645401,0.3846350312232971,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.9512654542922974,0.6469172239303589,0.6142813563346863,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.8706991672515869,0.504934549331665,0.3553789854049682,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.8584604263305664,0.4834309220314026,0.4610924422740936,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.6971695423126221,0.2521523535251617,1.1564284563064575,285.2773132324219,284.95001220703125,303.1786193847656,296.9586181640625,299.0129699707031,297.1959533691406,285.2772216796875,1.0,0.681820273399353,0.3992427885532379,0.3992427885532379,1.0,1.0,-3.569098472595215,1.0795818567276,2.4895167350769043,0.2743681967258453,1.0,1.0,0.0,223.6218414306641,231.0,75534.703125,0.0,3955.125,1.0,278.1499938964844,283.1734924316406,299.9624328613281,304.8803100585937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857276201248169,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0498046875,0.0,1950.328857421875,1895.4371337890625,0.0,3003.461669921875,1.0,1.0,0.0,3.0,1.0,0.0
18020820,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.8213759660720825,0.4234114587306976,0.3846703171730041,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.9480069279670716,0.6472657322883606,0.6147125363349915,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.8685644268989563,0.5062125325202942,0.3563326001167297,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.8561286330223083,0.4841352701187134,0.4618732035160064,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.6950101852416992,0.2523573338985443,1.1578984260559082,285.2739562988281,284.95001220703125,303.1744384765625,296.9312438964844,299.0050048828125,297.19415283203125,285.2738647460937,1.0,0.6839150786399841,0.3981078565120697,0.3981078565120697,1.0,1.0,-3.573516130447388,1.0777019262313845,2.495814323425293,0.271591454744339,1.0,1.0,0.0,226.6716461181641,234.0,75469.046875,0.0,3985.1279296875,1.0,278.1499938964844,283.16912841796875,299.9350280761719,304.8480224609375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579993844032288,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.4560546875,0.0,1950.328857421875,1895.4371337890625,0.0,3010.2431640625,1.0,1.0,0.0,3.0,1.0,0.0
18020880,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.8213759660720825,0.4234114587306976,0.3846703171730041,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.9480069279670716,0.6472657322883606,0.6147125363349915,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.8685644268989563,0.5062125325202942,0.3563326001167297,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.8561286330223083,0.4841352701187134,0.4618732035160064,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.6950101852416992,0.2523573338985443,1.1578984260559082,285.2739562988281,284.95001220703125,303.1744384765625,296.9312438964844,299.0050048828125,297.19415283203125,285.2738647460937,1.0,0.6839150786399841,0.3981078565120697,0.3981078565120697,1.0,1.0,-3.573516130447388,1.0777019262313845,2.495814323425293,0.271591454744339,1.0,1.0,0.0,226.6716461181641,234.0,75469.046875,0.0,3985.1279296875,1.0,278.1499938964844,283.16912841796875,299.9350280761719,304.8480224609375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579993844032288,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.4560546875,0.0,1950.328857421875,1895.4371337890625,0.0,3010.2431640625,1.0,1.0,0.0,3.0,1.0,0.0
18020940,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.8188682198524475,0.423309326171875,0.3846896290779114,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.944787859916687,0.647622287273407,0.6151537895202637,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.8665253520011902,0.5075394511222839,0.3573226034641266,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.8538529872894287,0.4848158955574035,0.46262988448143,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.6928851008415222,0.2525449991226196,1.1592901945114136,285.2704772949219,284.95001220703125,303.1701965332031,296.90447998046875,298.99713134765625,297.1924743652344,285.2703857421875,1.0,0.6859915256500244,0.3969729244709015,0.3969729244709015,1.0,1.0,-3.577844858169556,1.0757783651351929,2.5020666122436523,0.2687859237194061,1.0,1.0,0.0,229.7185821533203,237.0,75402.2578125,0.0,4014.957275390625,1.0,278.1499938964844,283.1647033691406,299.9080810546875,304.81610107421875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586855530738831,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.876953125,0.0,1950.328857421875,1895.4371337890625,0.0,3016.677490234375,1.0,1.0,0.0,3.0,1.0,0.0
18021000,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.8188682198524475,0.423309326171875,0.3846896290779114,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.944787859916687,0.647622287273407,0.6151537895202637,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.8665253520011902,0.5075394511222839,0.3573226034641266,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.8538529872894287,0.4848158955574035,0.46262988448143,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.6928851008415222,0.2525449991226196,1.1592901945114136,285.2704772949219,284.95001220703125,303.1701965332031,296.90447998046875,298.99713134765625,297.1924743652344,285.2703857421875,1.0,0.6859915256500244,0.3969729244709015,0.3969729244709015,1.0,1.0,-3.577844858169556,1.0757783651351929,2.5020666122436523,0.2687859237194061,1.0,1.0,0.0,229.7185821533203,237.0,75402.2578125,0.0,4014.957275390625,1.0,278.1499938964844,283.1647033691406,299.9080810546875,304.81610107421875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586855530738831,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.876953125,0.0,1950.328857421875,1895.4371337890625,0.0,3016.677490234375,1.0,1.0,0.0,3.0,1.0,0.0
18021060,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8163883686065674,0.4231923222541809,0.3846941590309143,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.941612422466278,0.6479814648628235,0.6155993938446045,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.8645832538604736,0.508920431137085,0.3583522140979767,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8516322374343872,0.4854713976383209,0.4633612930774688,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.6907903552055359,0.2527106702327728,1.1605818271636963,285.26690673828125,284.95001220703125,303.1659545898437,296.87847900390625,298.98931884765625,297.1910400390625,285.2668151855469,1.0,0.6880457997322083,0.3958277106285095,0.3958277106285095,1.0,1.0,-3.582059860229492,1.07377290725708,2.508286952972412,0.2659153640270233,1.0,1.0,0.0,232.7589874267578,240.0,75334.59375,0.0,4044.51708984375,1.0,278.1499938964844,283.1601867675781,299.88201904296875,304.78497314453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593461513519287,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.4716796875,0.0,1950.328857421875,1895.4371337890625,0.0,3022.873046875,1.0,1.0,0.0,3.0,1.0,0.0
18021120,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8163883686065674,0.4231923222541809,0.3846941590309143,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.941612422466278,0.6479814648628235,0.6155993938446045,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.8645832538604736,0.508920431137085,0.3583522140979767,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8516322374343872,0.4854713976383209,0.4633612930774688,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.6907903552055359,0.2527106702327728,1.1605818271636963,285.26690673828125,284.95001220703125,303.1659545898437,296.87847900390625,298.98931884765625,297.1910400390625,285.2668151855469,1.0,0.6880457997322083,0.3958277106285095,0.3958277106285095,1.0,1.0,-3.582059860229492,1.07377290725708,2.508286952972412,0.2659153640270233,1.0,1.0,0.0,232.7589874267578,240.0,75334.59375,0.0,4044.51708984375,1.0,278.1499938964844,283.1601867675781,299.88201904296875,304.78497314453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593461513519287,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.4716796875,0.0,1950.328857421875,1895.4371337890625,0.0,3022.873046875,1.0,1.0,0.0,3.0,1.0,0.0
18021180,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.8139294981956482,0.423068106174469,0.3846917450428009,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.9384777545928956,0.648341715335846,0.6160467267036438,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.862713634967804,0.510326623916626,0.359400987625122,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.8494665026664734,0.4861140847206116,0.4640800952911377,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.6887310147285461,0.2528648674488067,1.161820888519287,285.2633361816406,284.95001220703125,303.1617736816406,296.8533020019531,298.9815979003906,297.1896667480469,285.2632141113281,1.0,0.690086841583252,0.3946824967861175,0.3946824967861175,1.0,1.0,-3.5862107276916504,1.0717315673828125,2.514479160308838,0.2630177140235901,1.0,1.0,0.0,235.8002014160156,243.0,75266.8671875,0.0,4073.983642578125,1.0,278.1499938964844,283.1557006835937,299.85650634765625,304.7544250488281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599544167518616,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.2783203125,0.0,1950.328857421875,1895.4371337890625,0.0,3028.57763671875,1.0,1.0,0.0,3.0,1.0,0.0
18021240,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.8139294981956482,0.423068106174469,0.3846917450428009,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.9384777545928956,0.648341715335846,0.6160467267036438,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.862713634967804,0.510326623916626,0.359400987625122,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.8494665026664734,0.4861140847206116,0.4640800952911377,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.6887310147285461,0.2528648674488067,1.161820888519287,285.2633361816406,284.95001220703125,303.1617736816406,296.8533020019531,298.9815979003906,297.1896667480469,285.2632141113281,1.0,0.690086841583252,0.3946824967861175,0.3946824967861175,1.0,1.0,-3.5862107276916504,1.0717315673828125,2.514479160308838,0.2630177140235901,1.0,1.0,0.0,235.8002014160156,243.0,75266.8671875,0.0,4073.983642578125,1.0,278.1499938964844,283.1557006835937,299.85650634765625,304.7544250488281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599544167518616,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.2783203125,0.0,1950.328857421875,1895.4371337890625,0.0,3028.57763671875,1.0,1.0,0.0,3.0,1.0,0.0
18021300,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.8127066493034363,0.423002690076828,0.3846873342990875,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.936929166316986,0.6485221982002258,0.6162707805633545,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.8618069887161255,0.511038601398468,0.3599327504634857,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.8484042286872864,0.4864291250705719,0.4644332230091095,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6877145767211914,0.2529366910457611,1.1624150276184082,285.26153564453125,284.95001220703125,303.15972900390625,296.8410949707031,298.977783203125,297.1890563964844,285.26141357421875,1.0,0.6911007761955261,0.3941098749637604,0.3941098749637604,1.0,1.0,-3.588254451751709,1.0706952810287476,2.517559051513672,0.2615566551685333,1.0,1.0,0.0,237.3188323974609,243.0,75233.3125,0.0,4088.6455078125,1.0,278.1499938964844,283.1534729003906,299.8441772460937,304.7395324707031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602478504180908,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.880859375,0.0,1950.328857421875,1895.4371337890625,0.0,3031.329833984375,1.0,1.0,0.0,3.0,1.0,0.0
18021360,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8114876747131348,0.4229361116886139,0.3846815526485443,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.9353945851325988,0.6487035751342773,0.6164955496788025,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8609200716018677,0.5117599964141846,0.3604705929756164,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8473559021949768,0.48674076795578,0.4647828340530395,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.6867074370384216,0.2530051469802856,1.162993311882019,285.2598876953125,284.95001220703125,303.1576843261719,296.8291320800781,298.9743347167969,297.1885070800781,285.2597961425781,1.0,0.6921106576919556,0.3936010897159576,0.3936010897159576,1.0,1.0,-3.5902814865112305,1.0698314905166626,2.5204501152038574,0.2602691352367401,1.0,1.0,0.0,238.8358917236328,246.0,75202.1328125,0.0,4103.2685546875,1.0,278.1499938964844,283.1513671875,299.8321838378906,304.7250671386719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605363965034485,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.9423828125,0.0,1950.328857421875,1895.4371337890625,0.0,3034.0361328125,1.0,1.0,0.0,3.0,1.0,0.0
18021420,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8090579509735107,0.4227989614009857,0.3846659660339355,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.9323701858520508,0.6490694284439087,0.616947591304779,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8592074513435364,0.5132372975349426,0.3615691065788269,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8452999591827393,0.4873530864715576,0.4654712080955505,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.6847196817398071,0.2531308233737945,1.1640983819961548,285.2567749023437,284.95001220703125,303.1537475585937,296.8060607910156,298.9676208496094,297.1875915527344,285.2566833496094,1.0,0.6941182613372803,0.3925835192203522,0.3925835192203522,1.0,1.0,-3.5942866802215576,1.0681018829345703,2.526184797286988,0.2576964795589447,1.0,1.0,0.0,241.8649444580078,249.0,75141.15625,0.0,4132.400390625,1.0,278.1499938964844,283.1473083496094,299.80908203125,304.697265625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610950708389282,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.6748046875,0.0,1950.328857421875,1895.4371337890625,0.0,3039.275634765625,1.0,1.0,0.0,3.0,1.0,0.0
18021480,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8090579509735107,0.4227989614009857,0.3846659660339355,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.9323701858520508,0.6490694284439087,0.616947591304779,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8592074513435364,0.5132372975349426,0.3615691065788269,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8452999591827393,0.4873530864715576,0.4654712080955505,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.6847196817398071,0.2531308233737945,1.1640983819961548,285.2567749023437,284.95001220703125,303.1537475585937,296.8060607910156,298.9676208496094,297.1875915527344,285.2566833496094,1.0,0.6941182613372803,0.3925835192203522,0.3925835192203522,1.0,1.0,-3.5942866802215576,1.0681018829345703,2.526184797286988,0.2576964795589447,1.0,1.0,0.0,241.8649444580078,249.0,75141.15625,0.0,4132.400390625,1.0,278.1499938964844,283.1473083496094,299.80908203125,304.697265625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610950708389282,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.6748046875,0.0,1950.328857421875,1895.4371337890625,0.0,3039.275634765625,1.0,1.0,0.0,3.0,1.0,0.0
18021540,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8066298365592957,0.4226588606834411,0.3846477270126343,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.9294025897979736,0.6494379639625549,0.6174022555351257,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8575610518455505,0.514743447303772,0.3626870810985565,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8432953953742981,0.4879573285579681,0.4661518335342407,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.6827689409255981,0.2532478868961334,1.165164828300476,285.25372314453125,284.95001220703125,303.1499938964844,296.7842102050781,298.9610290527344,297.1867980957031,285.2536315917969,1.0,0.6961162090301514,0.3915659189224243,0.3915659189224243,1.0,1.0,-3.598257064819336,1.0663508176803589,2.5319063663482666,0.2551033198833465,1.0,1.0,0.0,244.89390563964844,252.0,75081.4375,0.0,4161.50439453125,1.0,278.1499938964844,283.1433410644531,299.786865234375,304.67041015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861590564250946,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.92578125,0.0,1950.328857421875,1895.4371337890625,0.0,3043.923583984375,1.0,1.0,0.0,3.0,1.0,0.0
18021600,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8066298365592957,0.4226588606834411,0.3846477270126343,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.9294025897979736,0.6494379639625549,0.6174022555351257,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8575610518455505,0.514743447303772,0.3626870810985565,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8432953953742981,0.4879573285579681,0.4661518335342407,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.6827689409255981,0.2532478868961334,1.165164828300476,285.25372314453125,284.95001220703125,303.1499938964844,296.7842102050781,298.9610290527344,297.1867980957031,285.2536315917969,1.0,0.6961162090301514,0.3915659189224243,0.3915659189224243,1.0,1.0,-3.598257064819336,1.0663508176803589,2.5319063663482666,0.2551033198833465,1.0,1.0,0.0,244.89390563964844,252.0,75081.4375,0.0,4161.50439453125,1.0,278.1499938964844,283.1433410644531,299.786865234375,304.67041015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861590564250946,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.92578125,0.0,1950.328857421875,1895.4371337890625,0.0,3043.923583984375,1.0,1.0,0.0,3.0,1.0,0.0
