time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021660,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.8042073845863342,0.4225145280361175,0.3846253752708435,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.9265029430389404,0.6498104929924011,0.6178604364395142,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.8559951782226562,0.5163007974624634,0.3638399243354797,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.8413416743278503,0.4885486960411072,0.4668200016021728,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.6808533668518066,0.2533512115478515,1.166168212890625,285.2508239746094,284.95001220703125,303.14569091796875,296.7637939453125,298.95440673828125,297.186279296875,285.2507629394531,1.0,0.6981011629104614,0.3905474841594696,0.3905474841594696,1.0,1.0,-3.6021804809570312,1.0645710229873655,2.537609338760376,0.2524837255477905,1.0,1.0,0.0,247.916244506836,255.0,75024.8828125,0.0,4190.50146484375,1.0,278.1499938964844,283.1395568847656,299.76641845703125,304.6454772949219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620646595954895,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.2744140625,0.0,1950.328857421875,1895.4371337890625,0.0,3048.370361328125,1.0,1.0,0.0,3.0,1.0,0.0
18021720,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.8042073845863342,0.4225145280361175,0.3846253752708435,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.9265029430389404,0.6498104929924011,0.6178604364395142,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.8559951782226562,0.5163007974624634,0.3638399243354797,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.8413416743278503,0.4885486960411072,0.4668200016021728,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.6808533668518066,0.2533512115478515,1.166168212890625,285.2508239746094,284.95001220703125,303.14569091796875,296.7637939453125,298.95440673828125,297.186279296875,285.2507629394531,1.0,0.6981011629104614,0.3905474841594696,0.3905474841594696,1.0,1.0,-3.6021804809570312,1.0645710229873655,2.537609338760376,0.2524837255477905,1.0,1.0,0.0,247.916244506836,255.0,75024.8828125,0.0,4190.50146484375,1.0,278.1499938964844,283.1395568847656,299.76641845703125,304.6454772949219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620646595954895,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.2744140625,0.0,1950.328857421875,1895.4371337890625,0.0,3048.370361328125,1.0,1.0,0.0,3.0,1.0,0.0
18021780,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.8018218278884888,0.4223676025867462,0.3846007287502289,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.9236683249473572,0.6501855850219727,0.6183211207389832,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.8544936180114746,0.5178927183151245,0.3650164902210235,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.8394342064857483,0.4891321063041687,0.4674806594848633,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.6789731383323669,0.253446102142334,1.1671335697174072,285.248046875,284.95001220703125,303.1400146484375,296.7448425292969,298.9476013183594,297.1858825683594,285.2479858398437,1.0,0.7000775933265686,0.3895290791988373,0.3895290791988373,1.0,1.0,-3.606076002120972,1.062771201133728,2.543304681777954,0.2498477399349212,1.0,1.0,0.0,250.93878173828125,258.0,74970.4921875,0.0,4219.48828125,1.0,278.1499938964844,283.13592529296875,299.7471008300781,304.6218566894531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624688386917114,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.359375,0.0,1950.328857421875,1895.4371337890625,0.0,3052.161376953125,1.0,1.0,0.0,3.0,1.0,0.0
18021840,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.8018218278884888,0.4223676025867462,0.3846007287502289,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.9236683249473572,0.6501855850219727,0.6183211207389832,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.8544936180114746,0.5178927183151245,0.3650164902210235,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.8394342064857483,0.4891321063041687,0.4674806594848633,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.6789731383323669,0.253446102142334,1.1671335697174072,285.248046875,284.95001220703125,303.1400146484375,296.7448425292969,298.9476013183594,297.1858825683594,285.2479858398437,1.0,0.7000775933265686,0.3895290791988373,0.3895290791988373,1.0,1.0,-3.606076002120972,1.062771201133728,2.543304681777954,0.2498477399349212,1.0,1.0,0.0,250.93878173828125,258.0,74970.4921875,0.0,4219.48828125,1.0,278.1499938964844,283.13592529296875,299.7471008300781,304.6218566894531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624688386917114,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.359375,0.0,1950.328857421875,1895.4371337890625,0.0,3052.161376953125,1.0,1.0,0.0,3.0,1.0,0.0
18021900,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.8006455898284912,0.4222928881645202,0.3845872282981872,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.9222782850265504,0.6503742933273315,0.618552565574646,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.8537701964378357,0.5187069773674011,0.3656173050403595,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.8384975790977478,0.4894198179244995,0.4678071439266205,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.6780459880828857,0.2534894347190857,1.1675972938537598,285.2467346191406,284.95001220703125,303.1366577148437,296.73590087890625,298.9440612792969,297.185791015625,285.2466735839844,1.0,0.701062023639679,0.3890198469161987,0.3890198469161987,1.0,1.0,-3.608011722564697,1.0618633031845093,2.5461483001708984,0.2485231012105941,1.0,1.0,0.0,252.4485778808593,258.0,74944.71875,0.0,4233.96240234375,1.0,278.1499938964844,283.1342163085937,299.73809814453125,304.6107788085937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626611828804016,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.3408203125,0.0,1950.328857421875,1895.4371337890625,0.0,3053.9658203125,1.0,1.0,0.0,3.0,1.0,0.0
18021960,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.7994799017906189,0.4222177267074585,0.3845732808113098,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.9209063053131104,0.650563657283783,0.6187846660614014,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.8530629277229309,0.5195311903953552,0.366225004196167,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.8375718593597412,0.4897055029869079,0.4681316912174225,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.6771275401115417,0.2535306811332702,1.1680514812469482,285.2454833984375,284.95001220703125,303.13299560546875,296.7273254394531,298.9405517578125,297.1856994628906,285.24542236328125,1.0,0.7020444273948669,0.3885233998298645,0.3885233998298645,1.0,1.0,-3.609941959381104,1.0609877109527588,2.5489542484283447,0.2472312003374099,1.0,1.0,0.0,253.9580993652344,261.0,74920.1015625,0.0,4248.4345703125,1.0,278.1499938964844,283.132568359375,299.7294006347656,304.60009765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862842321395874,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.6142578125,0.0,1950.328857421875,1895.4371337890625,0.0,3055.6650390625,1.0,1.0,0.0,3.0,1.0,0.0
18022020,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.7971806526184082,0.4220656752586365,0.3845437169075012,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.9182195663452148,0.6509442925453186,0.6192505955696106,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8516991138458252,0.521214485168457,0.3674643337726593,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.835752010345459,0.4902700185775757,0.4687742292881012,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.675316572189331,0.2536064088344574,1.168928623199463,285.2431335449219,284.95001220703125,303.1247253417969,296.71124267578125,298.9333190917969,297.1856994628906,285.2430725097656,1.0,0.704003095626831,0.3875304758548736,0.3875304758548736,1.0,1.0,-3.613786458969116,1.0592281818389893,2.554558277130127,0.2446402460336685,1.0,1.0,0.0,256.9753723144531,264.0,74873.65625,0.0,4277.369140625,1.0,278.1499938964844,283.12945556640625,299.713134765625,304.580078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631805181503296,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.9755859375,0.0,1950.328857421875,1895.4371337890625,0.0,3058.837158203125,1.0,1.0,0.0,3.0,1.0,0.0
18022080,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.7971806526184082,0.4220656752586365,0.3845437169075012,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.9182195663452148,0.6509442925453186,0.6192505955696106,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8516991138458252,0.521214485168457,0.3674643337726593,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.835752010345459,0.4902700185775757,0.4687742292881012,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.675316572189331,0.2536064088344574,1.168928623199463,285.2431335449219,284.95001220703125,303.1247253417969,296.71124267578125,298.9333190917969,297.1856994628906,285.2430725097656,1.0,0.704003095626831,0.3875304758548736,0.3875304758548736,1.0,1.0,-3.613786458969116,1.0592281818389893,2.554558277130127,0.2446402460336685,1.0,1.0,0.0,256.9753723144531,264.0,74873.65625,0.0,4277.369140625,1.0,278.1499938964844,283.12945556640625,299.713134765625,304.580078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631805181503296,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.9755859375,0.0,1950.328857421875,1895.4371337890625,0.0,3058.837158203125,1.0,1.0,0.0,3.0,1.0,0.0
18022140,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.7949184775352478,0.4218978881835937,0.3845027685165405,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.9156203269958496,0.651343822479248,0.6197305917739868,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.850416362285614,0.5229808688163757,0.3687546849250793,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.8339686393737793,0.490812748670578,0.4693990051746368,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.673541784286499,0.25367471575737,1.1697709560394287,285.240966796875,284.95001220703125,303.1151428222656,296.69647216796875,298.9259338378906,297.1859741210937,285.24090576171875,1.0,0.7059559226036072,0.3865375518798828,0.3865375518798828,1.0,1.0,-3.617631673812866,1.0574592351913452,2.5601725578308105,0.2420364320278167,1.0,1.0,0.0,259.9895324707031,267.0,74830.5703125,0.0,4306.34619140625,1.0,278.1499938964844,283.1265869140625,299.6981811523437,304.5616149902344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634811639785767,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.30859375,0.0,1950.328857421875,1895.4371337890625,0.0,3061.65771484375,1.0,1.0,0.0,3.0,1.0,0.0
18022200,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.7949184775352478,0.4218978881835937,0.3845027685165405,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.9156203269958496,0.651343822479248,0.6197305917739868,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.850416362285614,0.5229808688163757,0.3687546849250793,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.8339686393737793,0.490812748670578,0.4693990051746368,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.673541784286499,0.25367471575737,1.1697709560394287,285.240966796875,284.95001220703125,303.1151428222656,296.69647216796875,298.9259338378906,297.1859741210937,285.24090576171875,1.0,0.7059559226036072,0.3865375518798828,0.3865375518798828,1.0,1.0,-3.617631673812866,1.0574592351913452,2.5601725578308105,0.2420364320278167,1.0,1.0,0.0,259.9895324707031,267.0,74830.5703125,0.0,4306.34619140625,1.0,278.1499938964844,283.1265869140625,299.6981811523437,304.5616149902344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634811639785767,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.30859375,0.0,1950.328857421875,1895.4371337890625,0.0,3061.65771484375,1.0,1.0,0.0,3.0,1.0,0.0
18022260,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.7926878333091736,0.4217067360877991,0.3844431340694427,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9131167531013488,0.6517701745033264,0.620232880115509,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.8492226600646973,0.5248483419418335,0.3701099157333374,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.8322154879570007,0.4913259446620941,0.4699985086917877,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.6718035340309143,0.2537364065647125,1.1705824136734009,285.2388610839844,284.95001220703125,303.1043701171875,296.6830444335937,298.9181213378906,297.1865539550781,285.2388000488281,1.0,0.7079047560691833,0.385478138923645,0.385478138923645,1.0,1.0,-3.621491670608521,1.055486798286438,2.566004991531372,0.2392229586839676,1.0,1.0,0.0,263.0005187988281,255.0,74788.515625,0.0,4335.40380859375,1.0,278.1499938964844,283.123779296875,299.6844787597656,304.54449462890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637414574623108,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.234375,0.0,1950.328857421875,1895.4371337890625,0.0,3064.099609375,1.0,1.0,0.0,3.0,1.0,0.0
18022320,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.7926878333091736,0.4217067360877991,0.3844431340694427,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9131167531013488,0.6517701745033264,0.620232880115509,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.8492226600646973,0.5248483419418335,0.3701099157333374,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.8322154879570007,0.4913259446620941,0.4699985086917877,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.6718035340309143,0.2537364065647125,1.1705824136734009,285.2388610839844,284.95001220703125,303.1043701171875,296.6830444335937,298.9181213378906,297.1865539550781,285.2388000488281,1.0,0.7079047560691833,0.385478138923645,0.385478138923645,1.0,1.0,-3.621491670608521,1.055486798286438,2.566004991531372,0.2392229586839676,1.0,1.0,0.0,263.0005187988281,255.0,74788.515625,0.0,4335.40380859375,1.0,278.1499938964844,283.123779296875,299.6844787597656,304.54449462890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637414574623108,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.234375,0.0,1950.328857421875,1895.4371337890625,0.0,3064.099609375,1.0,1.0,0.0,3.0,1.0,0.0
18022380,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7958488464355469,0.4215218126773834,0.3841115236282348,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.917592704296112,0.6522192358970642,0.620472252368927,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.8535403609275818,0.5267938375473022,0.3713099658489227,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.8356223106384277,0.4918297529220581,0.4703006148338318,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.6746551394462585,0.2538091838359833,1.1700680255889893,285.23419189453125,284.95001220703125,303.09234619140625,296.6708374023437,298.9100341796875,297.1875,285.2340087890625,1.0,0.705622673034668,0.3844187557697296,0.3844187557697296,1.0,1.0,-3.622573375701904,1.05257248878479,2.5700008869171143,0.2361386865377426,1.0,1.0,0.0,258.6902770996094,243.0,74717.7421875,0.0,4311.6806640625,1.0,278.1499938964844,283.1192626953125,299.6718139648437,304.52734375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639301061630249,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.3203125,0.0,1950.328857421875,1895.4371337890625,0.0,3065.868896484375,1.0,1.0,0.0,3.0,1.0,0.0
18022440,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7958488464355469,0.4215218126773834,0.3841115236282348,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.917592704296112,0.6522192358970642,0.620472252368927,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.8535403609275818,0.5267938375473022,0.3713099658489227,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.8356223106384277,0.4918297529220581,0.4703006148338318,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.6746551394462585,0.2538091838359833,1.1700680255889893,285.23419189453125,284.95001220703125,303.09234619140625,296.6708374023437,298.9100341796875,297.1875,285.2340087890625,1.0,0.705622673034668,0.3844187557697296,0.3844187557697296,1.0,1.0,-3.622573375701904,1.05257248878479,2.5700008869171143,0.2361386865377426,1.0,1.0,0.0,258.6902770996094,243.0,74717.7421875,0.0,4311.6806640625,1.0,278.1499938964844,283.1192626953125,299.6718139648437,304.52734375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639301061630249,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.3203125,0.0,1950.328857421875,1895.4371337890625,0.0,3065.868896484375,1.0,1.0,0.0,3.0,1.0,0.0
18022500,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.7987493276596069,0.4214455485343933,0.3838958442211151,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.9215958714485168,0.6524573564529419,0.62054044008255,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.231201171875,0.8570908308029175,0.5278079509735107,0.3718923330307007,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.231201171875,0.8386001586914062,0.4920876026153564,0.4703896641731262,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.6772226691246033,0.2538631558418274,1.169569730758667,285.231201171875,284.95001220703125,303.0859069824219,296.6651916503906,298.9059753417969,297.1882019042969,285.2309875488281,1.0,0.7037195563316345,0.3838890492916107,0.3838890492916107,1.0,1.0,-3.622605085372925,1.0509451627731323,2.571659803390503,0.2345175147056579,1.0,1.0,0.0,254.87147521972656,243.0,74677.78125,0.0,4288.14990234375,1.0,278.1499938964844,283.1166076660156,299.6659851074219,304.5187683105469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639925122261047,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.0869140625,0.0,1950.328857421875,1895.4371337890625,0.0,3066.454345703125,1.0,1.0,0.0,3.0,1.0,0.0
18022560,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8021990656852722,0.4213803112506866,0.3836681544780731,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.9263584613800048,0.6527025103569031,0.6205927729606628,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.8612520694732666,0.5288439393043518,0.3724737167358398,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.842128336429596,0.4923512041568756,0.4704608023166656,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.680279016494751,0.2539287209510803,1.1690146923065186,285.2283020019531,284.95001220703125,303.07916259765625,296.6598205566406,298.9022827148437,297.18902587890625,285.22808837890625,1.0,0.7015239000320435,0.3834396600723266,0.3834396600723266,1.0,1.0,-3.622511863708496,1.049508571624756,2.57300329208374,0.2331118136644363,1.0,1.0,0.0,250.46939086914065,231.0,74640.265625,0.0,4260.67236328125,1.0,278.1499938964844,283.1141052246094,299.66046142578125,304.510498046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640380501747131,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.27734375,0.0,1950.328857421875,1895.4371337890625,0.0,3066.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
18022620,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8103081583976746,0.421279102563858,0.3831979036331177,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.9376227259635924,0.653209388256073,0.6206703186035156,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8711140155792236,0.5309750437736511,0.3736462593078613,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8505753874778748,0.492895096540451,0.4705747067928314,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.6875829696655273,0.2540911138057709,1.167839288711548,285.22265625,284.95001220703125,303.0648498535156,296.64996337890625,298.8948974609375,297.19091796875,285.2224426269531,1.0,0.6965703368186951,0.3825409114360809,0.3825409114360809,1.0,1.0,-3.622173309326172,1.0466127395629885,2.575560569763184,0.2303055971860885,1.0,1.0,0.0,240.54244995117188,219.0,74567.9296875,0.0,4198.37060546875,1.0,278.1499938964844,283.1092834472656,299.6503601074219,304.4951171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640955686569214,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.4453125,0.0,1950.328857421875,1895.4371337890625,0.0,3067.4208984375,1.0,1.0,0.0,3.0,1.0,0.0
18022680,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8103081583976746,0.421279102563858,0.3831979036331177,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.9376227259635924,0.653209388256073,0.6206703186035156,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8711140155792236,0.5309750437736511,0.3736462593078613,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8505753874778748,0.492895096540451,0.4705747067928314,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.6875829696655273,0.2540911138057709,1.167839288711548,285.22265625,284.95001220703125,303.0648498535156,296.64996337890625,298.8948974609375,297.19091796875,285.2224426269531,1.0,0.6965703368186951,0.3825409114360809,0.3825409114360809,1.0,1.0,-3.622173309326172,1.0466127395629885,2.575560569763184,0.2303055971860885,1.0,1.0,0.0,240.54244995117188,219.0,74567.9296875,0.0,4198.37060546875,1.0,278.1499938964844,283.1092834472656,299.6503601074219,304.4951171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640955686569214,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.4453125,0.0,1950.328857421875,1895.4371337890625,0.0,3067.4208984375,1.0,1.0,0.0,3.0,1.0,0.0
18022740,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.8194311261177063,0.4212099313735962,0.3827237486839294,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.9505492448806764,0.6537313461303711,0.6207277178764343,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.8828297853469849,0.5331770777702332,0.3748427927494049,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.860743522644043,0.4934574961662292,0.4706707894802093,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.6962575316429138,0.254288911819458,1.1666591167449951,285.2172241210937,284.95001220703125,303.0494079589844,296.64117431640625,298.8874206542969,297.1930847167969,285.217041015625,1.0,0.6911541223526001,0.3816421627998352,0.3816421627998352,1.0,1.0,-3.621807336807251,1.0437055826187134,2.578101634979248,0.2274887412786483,1.0,1.0,0.0,229.7003326416016,207.0,74499.6171875,0.0,4130.34619140625,1.0,278.1499938964844,283.1047058105469,299.6413879394531,304.481201171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641211986541748,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.6328125,0.0,1950.328857421875,1895.4371337890625,0.0,3067.661376953125,1.0,1.0,0.0,3.0,1.0,0.0
18022800,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.8194311261177063,0.4212099313735962,0.3827237486839294,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.9505492448806764,0.6537313461303711,0.6207277178764343,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.8828297853469849,0.5331770777702332,0.3748427927494049,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.860743522644043,0.4934574961662292,0.4706707894802093,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.6962575316429138,0.254288911819458,1.1666591167449951,285.2172241210937,284.95001220703125,303.0494079589844,296.64117431640625,298.8874206542969,297.1930847167969,285.217041015625,1.0,0.6911541223526001,0.3816421627998352,0.3816421627998352,1.0,1.0,-3.621807336807251,1.0437055826187134,2.578101634979248,0.2274887412786483,1.0,1.0,0.0,229.7003326416016,207.0,74499.6171875,0.0,4130.34619140625,1.0,278.1499938964844,283.1047058105469,299.6413879394531,304.481201171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641211986541748,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.6328125,0.0,1950.328857421875,1895.4371337890625,0.0,3067.661376953125,1.0,1.0,0.0,3.0,1.0,0.0
18022860,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8296396732330322,0.4211670160293579,0.3822551369667053,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.9644590020179749,0.6542616486549377,0.6207741498947144,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8963186144828796,0.5354451537132263,0.3760713040828705,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8726491928100586,0.4940344095230102,0.4707612097263336,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.7061812877655029,0.2545163333415985,1.1655223369598389,285.2121887207031,284.95001220703125,303.0328674316406,296.6334533691406,298.8798522949219,297.19537353515625,285.2120056152344,1.0,0.6854754686355591,0.3807691931724548,0.3807691931724548,1.0,1.0,-3.6215200424194336,1.0408987998962402,2.5806212425231934,0.2247507572174072,1.0,1.0,0.0,218.348373413086,195.0,74437.2109375,0.0,4059.386962890625,1.0,278.1499938964844,283.1005249023437,299.63360595703125,304.46881103515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641300201416016,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.123046875,0.0,1950.328857421875,1895.4371337890625,0.0,3067.744140625,1.0,1.0,0.0,3.0,1.0,0.0
18022920,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8296396732330322,0.4211670160293579,0.3822551369667053,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.9644590020179749,0.6542616486549377,0.6207741498947144,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8963186144828796,0.5354451537132263,0.3760713040828705,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8726491928100586,0.4940344095230102,0.4707612097263336,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.7061812877655029,0.2545163333415985,1.1655223369598389,285.2121887207031,284.95001220703125,303.0328674316406,296.6334533691406,298.8798522949219,297.19537353515625,285.2120056152344,1.0,0.6854754686355591,0.3807691931724548,0.3807691931724548,1.0,1.0,-3.6215200424194336,1.0408987998962402,2.5806212425231934,0.2247507572174072,1.0,1.0,0.0,218.348373413086,195.0,74437.2109375,0.0,4059.386962890625,1.0,278.1499938964844,283.1005249023437,299.63360595703125,304.46881103515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641300201416016,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.123046875,0.0,1950.328857421875,1895.4371337890625,0.0,3067.744140625,1.0,1.0,0.0,3.0,1.0,0.0
18022980,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8412620425224304,0.4211427867412567,0.3817946910858154,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.978702425956726,0.6547938585281372,0.6208134889602661,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9119855761528016,0.5377671718597412,0.3773306310176849,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.8863649368286133,0.4946205914020538,0.4708510637283325,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7169321179389954,0.254765510559082,1.1644405126571655,285.2074279785156,284.95001220703125,303.0152587890625,296.6266784667969,298.8720703125,297.1977233886719,285.207275390625,1.0,0.679655909538269,0.3798961937427521,0.3798961937427521,1.0,1.0,-3.6213345527648926,1.0381251573562622,2.58320951461792,0.2220203876495361,1.0,1.0,0.0,206.74578857421875,183.0,74379.1171875,0.0,3987.15625,1.0,278.1499938964844,283.0966491699219,299.6267395019531,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641166687011719,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.62109375,0.0,1950.328857421875,1895.4371337890625,0.0,3067.619140625,1.0,1.0,0.0,3.0,1.0,0.0
18023040,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8412620425224304,0.4211427867412567,0.3817946910858154,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.978702425956726,0.6547938585281372,0.6208134889602661,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9119855761528016,0.5377671718597412,0.3773306310176849,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.8863649368286133,0.4946205914020538,0.4708510637283325,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7169321179389954,0.254765510559082,1.1644405126571655,285.2074279785156,284.95001220703125,303.0152587890625,296.6266784667969,298.8720703125,297.1977233886719,285.207275390625,1.0,0.679655909538269,0.3798961937427521,0.3798961937427521,1.0,1.0,-3.6213345527648926,1.0381251573562622,2.58320951461792,0.2220203876495361,1.0,1.0,0.0,206.74578857421875,183.0,74379.1171875,0.0,3987.15625,1.0,278.1499938964844,283.0966491699219,299.6267395019531,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641166687011719,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.62109375,0.0,1950.328857421875,1895.4371337890625,0.0,3067.619140625,1.0,1.0,0.0,3.0,1.0,0.0
18023100,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8477574586868286,0.4211364090442657,0.3815676867961883,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.985784351825714,0.6550589799880981,0.620830237865448,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9212594032287598,0.5389466285705566,0.3779716491699219,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8939566016197205,0.4949160814285278,0.4708960950374603,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7224717736244202,0.2548970878124237,1.1639211177825928,285.2051696777344,284.95001220703125,303.0060729980469,296.6236572265625,298.8680725097656,297.19891357421875,285.2050170898437,1.0,0.6767106056213379,0.3794597089290619,0.3794597089290619,1.0,1.0,-3.621282339096069,1.036750555038452,2.584531784057617,0.2206573337316513,1.0,1.0,0.0,200.8853302001953,183.0,74351.6796875,0.0,3950.7822265625,1.0,278.1499938964844,283.0948181152344,299.6236572265625,304.45263671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641039133071899,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.2421875,0.0,1950.328857421875,1895.4371337890625,0.0,3067.49951171875,1.0,1.0,0.0,3.0,1.0,0.0
18023160,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.8546048998832703,0.4211223721504211,0.3813410103321075,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.9926179051399232,0.6554486155509949,0.6209418773651123,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.9310689568519592,0.5401263236999512,0.3786184787750244,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.9018536806106568,0.4952029585838318,0.4709404408931732,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.7281064987182617,0.2550253868103027,1.1634190082550049,285.20184326171875,284.95001220703125,302.9966125488281,296.620849609375,298.8641662597656,297.2001647949219,285.20166015625,1.0,0.6736649870872498,0.3790625333786011,0.3790625333786011,1.0,1.0,-3.620150566101074,1.0351347923278809,2.5850157737731934,0.2193114906549453,1.0,1.0,0.0,195.0987548828125,171.0,74311.90625,0.0,3913.391845703125,1.0,278.1499938964844,283.0922241210937,299.6207580566406,304.4471435546875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640669584274292,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.087890625,0.0,1950.328857421875,1895.4371337890625,0.0,3067.152587890625,1.0,1.0,0.0,3.0,1.0,0.0
18023220,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8674822449684143,0.4210409522056579,0.3809309303760528,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.9990000128746032,0.6567572951316833,0.6109768748283386,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.9489720463752748,0.5424490571022034,0.3799572587013244,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.9173868894577026,0.4957256913185119,0.471074491739273,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.7384684681892395,0.2552452385425567,1.1626718044281006,285.1876525878906,284.95001220703125,302.9769897460937,296.61590576171875,298.8558959960937,297.2030029296875,285.1866149902344,1.0,0.666941225528717,0.3782681226730346,0.3782681226730346,1.0,1.0,-3.6091384887695312,1.029033064842224,2.5801055431365967,0.2160211503505706,1.0,1.0,0.0,184.88894653320312,159.0,74128.9296875,0.0,3821.433837890625,1.0,278.1499938964844,283.0813293457031,299.6150817871094,304.4333190917969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639020919799805,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.0810546875,0.0,1950.328857421875,1895.4371337890625,0.0,3065.60595703125,1.0,1.0,0.0,3.0,1.0,0.0
18023280,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8674822449684143,0.4210409522056579,0.3809309303760528,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.9990000128746032,0.6567572951316833,0.6109768748283386,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.9489720463752748,0.5424490571022034,0.3799572587013244,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.9173868894577026,0.4957256913185119,0.471074491739273,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.7384684681892395,0.2552452385425567,1.1626718044281006,285.1876525878906,284.95001220703125,302.9769897460937,296.61590576171875,298.8558959960937,297.2030029296875,285.1866149902344,1.0,0.666941225528717,0.3782681226730346,0.3782681226730346,1.0,1.0,-3.6091384887695312,1.029033064842224,2.5801055431365967,0.2160211503505706,1.0,1.0,0.0,184.88894653320312,159.0,74128.9296875,0.0,3821.433837890625,1.0,278.1499938964844,283.0813293457031,299.6150817871094,304.4333190917969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639020919799805,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.0810546875,0.0,1950.328857421875,1895.4371337890625,0.0,3065.60595703125,1.0,1.0,0.0,3.0,1.0,0.0
18023340,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.878807783126831,0.4207278192043304,0.3804227411746979,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9990000128746032,0.6609737873077393,0.5871378779411316,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9636834859848022,0.5445760488510132,0.381245344877243,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9317116141319276,0.4960375428199768,0.4711221158504486,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.7475784420967102,0.255318820476532,1.1617488861083984,285.1495666503906,284.95001220703125,302.95635986328125,296.6117553710937,298.848876953125,297.20965576171875,285.1479797363281,1.0,0.658525288105011,0.3774737417697906,0.3774737417697906,1.0,1.0,-3.580997467041016,1.0173377990722656,2.56365966796875,0.2106947600841522,1.0,1.0,0.0,175.92616271972656,162.0,73690.2734375,0.0,3694.594970703125,1.0,278.1499938964844,283.0529479980469,299.6083068847656,304.4028015136719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863188624382019,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.7138671875,0.0,1950.328857421875,1895.4371337890625,0.0,3058.91357421875,1.0,1.0,0.0,3.0,1.0,0.0
18023400,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.878807783126831,0.4207278192043304,0.3804227411746979,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9990000128746032,0.6609737873077393,0.5871378779411316,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9636834859848022,0.5445760488510132,0.381245344877243,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9317116141319276,0.4960375428199768,0.4711221158504486,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.7475784420967102,0.255318820476532,1.1617488861083984,285.1495666503906,284.95001220703125,302.95635986328125,296.6117553710937,298.848876953125,297.20965576171875,285.1479797363281,1.0,0.658525288105011,0.3774737417697906,0.3774737417697906,1.0,1.0,-3.580997467041016,1.0173377990722656,2.56365966796875,0.2106947600841522,1.0,1.0,0.0,175.92616271972656,162.0,73690.2734375,0.0,3694.594970703125,1.0,278.1499938964844,283.0529479980469,299.6083068847656,304.4028015136719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863188624382019,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.7138671875,0.0,1950.328857421875,1895.4371337890625,0.0,3058.91357421875,1.0,1.0,0.0,3.0,1.0,0.0
18023460,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8852010369300842,0.4203501045703888,0.3799395561218261,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9990000128746032,0.6666774153709412,0.5740559101104736,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.972001314163208,0.5466616153717041,0.3825711011886596,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.9399108290672302,0.4962738752365112,0.4711950719356537,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.7528731226921082,0.2553538978099823,1.161154866218567,285.1214294433594,284.95001220703125,302.934814453125,296.6083679199219,298.8483581542969,297.2229309082031,285.1207275390625,1.0,0.6543744206428528,0.3769109547138214,0.3769109547138214,1.0,1.0,-3.5656299591064453,1.0105546712875366,2.555075168609619,0.2070178538560867,1.0,1.0,0.0,171.1224365234375,165.0,73386.78125,0.0,3627.05908203125,1.0,278.1499938964844,283.031494140625,299.6031188964844,304.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620815277099609,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.6103515625,0.0,1950.328857421875,1895.4371337890625,0.0,3048.528564453125,1.0,1.0,0.0,3.0,1.0,0.0
