time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023520,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8852010369300842,0.4203501045703888,0.3799395561218261,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9990000128746032,0.6666774153709412,0.5740559101104736,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.972001314163208,0.5466616153717041,0.3825711011886596,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.9399108290672302,0.4962738752365112,0.4711950719356537,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.7528731226921082,0.2553538978099823,1.161154866218567,285.1214294433594,284.95001220703125,302.934814453125,296.6083679199219,298.8483581542969,297.2229309082031,285.1207275390625,1.0,0.6543744206428528,0.3769109547138214,0.3769109547138214,1.0,1.0,-3.5656299591064453,1.0105546712875366,2.555075168609619,0.2070178538560867,1.0,1.0,0.0,171.1224365234375,165.0,73386.78125,0.0,3627.05908203125,1.0,278.1499938964844,283.031494140625,299.6031188964844,304.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620815277099609,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.6103515625,0.0,1950.328857421875,1895.4371337890625,0.0,3048.528564453125,1.0,1.0,0.0,3.0,1.0,0.0
18023580,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8880411982536316,0.4200212359428406,0.3795664608478546,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.9990000128746032,0.6716803312301636,0.5681492686271667,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.9763054251670836,0.5488206148147583,0.3839987516403198,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.9437409043312072,0.496531218290329,0.4713586866855621,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7553868889808655,0.2554247379302978,1.1610931158065796,285.1087341308594,284.95001220703125,302.9123229980469,296.6056823730469,298.8484191894531,297.2363586425781,285.10845947265625,1.0,0.6526637673377991,0.3763481676578522,0.3763481676578522,1.0,1.0,-3.559904098510742,1.0069494247436523,2.55295467376709,0.2045661211013794,1.0,1.0,0.0,169.0423583984375,183.0,73242.859375,0.0,3600.284912109375,1.0,278.1499938964844,283.0212707519531,299.6014099121094,304.3580017089844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612265586853027,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.6357421875,0.0,1950.328857421875,1895.4371337890625,0.0,3040.50927734375,1.0,1.0,0.0,3.0,1.0,0.0
18023640,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8880411982536316,0.4200212359428406,0.3795664608478546,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.9990000128746032,0.6716803312301636,0.5681492686271667,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.9763054251670836,0.5488206148147583,0.3839987516403198,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.9437409043312072,0.496531218290329,0.4713586866855621,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7553868889808655,0.2554247379302978,1.1610931158065796,285.1087341308594,284.95001220703125,302.9123229980469,296.6056823730469,298.8484191894531,297.2363586425781,285.10845947265625,1.0,0.6526637673377991,0.3763481676578522,0.3763481676578522,1.0,1.0,-3.559904098510742,1.0069494247436523,2.55295467376709,0.2045661211013794,1.0,1.0,0.0,169.0423583984375,183.0,73242.859375,0.0,3600.284912109375,1.0,278.1499938964844,283.0212707519531,299.6014099121094,304.3580017089844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612265586853027,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.6357421875,0.0,1950.328857421875,1895.4371337890625,0.0,3040.50927734375,1.0,1.0,0.0,3.0,1.0,0.0
18023700,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.8858489394187927,0.4199108183383941,0.3794911503791809,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.9990000128746032,0.6735451817512512,0.5721529126167297,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9748149514198304,0.5499641299247742,0.3848050534725189,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9413735270500184,0.4967063963413238,0.4715495407581329,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7537689805030823,0.2554981112480163,1.161571383476257,285.1116638183594,284.95001220703125,302.9007568359375,296.6045837402344,298.84735107421875,297.24078369140625,285.1122131347656,1.0,0.6546812653541565,0.3760667741298675,0.3760667741298675,1.0,1.0,-3.5663790702819824,1.0082166194915771,2.5581624507904053,0.2040679901838302,1.0,1.0,0.0,170.54661560058594,183.0,73293.2421875,0.0,3625.464111328125,1.0,278.1499938964844,283.0233764648437,299.6014404296875,304.356689453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609783053398132,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.5927734375,0.0,1950.328857421875,1895.4371337890625,0.0,3038.180419921875,1.0,1.0,0.0,3.0,1.0,0.0
18023760,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8817426562309265,0.4198547005653381,0.3795059025287628,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.9990000128746032,0.6745764017105103,0.5800131559371948,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.971311330795288,0.5511705279350281,0.3856866657733917,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.9366743564605712,0.4969310462474823,0.4718303084373474,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7506355047225952,0.2555976212024688,1.162405252456665,285.1228332519531,284.95001220703125,302.88897705078125,296.6036376953125,298.84429931640625,297.24200439453125,285.12384033203125,1.0,0.6579529643058777,0.3757749795913696,0.3757749795913696,1.0,1.0,-3.5782415866851807,1.0112022161483765,2.5670394897460938,0.204265147447586,1.0,1.0,0.0,173.51612854003906,186.0,73423.4375,0.0,3673.082763671875,1.0,278.1499938964844,283.0313720703125,299.6022644042969,304.36212158203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609533309936523,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.9345703125,0.0,1950.328857421875,1895.4371337890625,0.0,3037.946044921875,1.0,1.0,0.0,3.0,1.0,0.0
18023820,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8766377568244934,0.4197878837585449,0.3795498013496399,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9990000128746032,0.6752150654792786,0.5900734066963196,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.967330515384674,0.5536511540412903,0.3874779045581817,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9308882355690002,0.4974263310432434,0.4724027216434479,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7468186616897583,0.2557824254035949,1.1638277769088743,285.1416931152344,284.95001220703125,302.86474609375,296.6021728515625,298.8330993652344,297.2383728027344,285.142333984375,1.0,0.6620107889175415,0.3751914203166961,0.3751914203166961,1.0,1.0,-3.5949668884277344,1.0148431062698364,2.5801239013671875,0.2043229788541793,1.0,1.0,0.0,177.46034240722656,189.0,73619.59375,0.0,3739.206787109375,1.0,278.1499938964844,283.0449523925781,299.603759765625,304.37725830078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613986968994141,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.947265625,0.0,1950.328857421875,1895.4371337890625,0.0,3042.12353515625,1.0,1.0,0.0,3.0,1.0,0.0
18023880,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8766377568244934,0.4197878837585449,0.3795498013496399,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9990000128746032,0.6752150654792786,0.5900734066963196,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.967330515384674,0.5536511540412903,0.3874779045581817,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9308882355690002,0.4974263310432434,0.4724027216434479,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7468186616897583,0.2557824254035949,1.1638277769088743,285.1416931152344,284.95001220703125,302.86474609375,296.6021728515625,298.8330993652344,297.2383728027344,285.142333984375,1.0,0.6620107889175415,0.3751914203166961,0.3751914203166961,1.0,1.0,-3.5949668884277344,1.0148431062698364,2.5801239013671875,0.2043229788541793,1.0,1.0,0.0,177.46034240722656,189.0,73619.59375,0.0,3739.206787109375,1.0,278.1499938964844,283.0449523925781,299.603759765625,304.37725830078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613986968994141,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.947265625,0.0,1950.328857421875,1895.4371337890625,0.0,3042.12353515625,1.0,1.0,0.0,3.0,1.0,0.0
18023940,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.8722636699676514,0.4197342693805694,0.3796026706695556,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9990000128746032,0.6751547455787659,0.5989559292793274,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.9639996886253356,0.5561705827713013,0.3892941772937774,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.9259341359138488,0.4979431629180908,0.4729911684989929,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.7435657978057861,0.2559584677219391,1.165143966674805,285.157470703125,284.95001220703125,302.8396911621094,296.60125732421875,298.8202209472656,297.2328186035156,285.1580505371094,1.0,0.6658377647399902,0.3746078610420227,0.3746078610420227,1.0,1.0,-3.61019778251648,1.0179860591888428,2.5922117233276367,0.2040640711784362,1.0,1.0,0.0,181.0047149658203,192.0,73796.9921875,0.0,3799.64111328125,1.0,278.1499938964844,283.0567932128906,299.6038818359375,304.3895263671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619834184646606,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.455078125,0.0,1950.328857421875,1895.4371337890625,0.0,3047.6083984375,1.0,1.0,0.0,3.0,1.0,0.0
18024000,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.8722636699676514,0.4197342693805694,0.3796026706695556,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9990000128746032,0.6751547455787659,0.5989559292793274,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.9639996886253356,0.5561705827713013,0.3892941772937774,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.9259341359138488,0.4979431629180908,0.4729911684989929,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.7435657978057861,0.2559584677219391,1.165143966674805,285.157470703125,284.95001220703125,302.8396911621094,296.60125732421875,298.8202209472656,297.2328186035156,285.1580505371094,1.0,0.6658377647399902,0.3746078610420227,0.3746078610420227,1.0,1.0,-3.61019778251648,1.0179860591888428,2.5922117233276367,0.2040640711784362,1.0,1.0,0.0,181.0047149658203,192.0,73796.9921875,0.0,3799.64111328125,1.0,278.1499938964844,283.0567932128906,299.6038818359375,304.3895263671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619834184646606,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.455078125,0.0,1950.328857421875,1895.4371337890625,0.0,3047.6083984375,1.0,1.0,0.0,3.0,1.0,0.0
18024060,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.8682423233985901,0.419676274061203,0.3796508908271789,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.9990000128746032,0.6746743321418762,0.6073315143585205,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9609581828117372,0.5587101578712463,0.3911235928535461,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9213921427726746,0.4984594583511352,0.4735791385173797,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.7405861020088196,0.2561265230178833,1.1664026975631714,285.1711120605469,284.95001220703125,302.8138427734375,296.600830078125,298.8043518066406,297.2269897460937,285.1716003417969,1.0,0.6694894433021545,0.3734765648841858,0.3734765648841858,1.0,1.0,-3.624753713607788,1.019229531288147,2.605524063110352,0.2020522058010101,1.0,1.0,0.0,184.39697265625,195.0,73949.0,0.0,3857.893310546875,1.0,278.1499938964844,283.0670166015625,299.60357666015625,304.39971923828125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625447154045105,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.978515625,0.0,1950.328857421875,1895.4371337890625,0.0,3052.873046875,1.0,1.0,0.0,3.0,1.0,0.0
18024120,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.8682423233985901,0.419676274061203,0.3796508908271789,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.9990000128746032,0.6746743321418762,0.6073315143585205,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9609581828117372,0.5587101578712463,0.3911235928535461,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9213921427726746,0.4984594583511352,0.4735791385173797,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.7405861020088196,0.2561265230178833,1.1664026975631714,285.1711120605469,284.95001220703125,302.8138427734375,296.600830078125,298.8043518066406,297.2269897460937,285.1716003417969,1.0,0.6694894433021545,0.3734765648841858,0.3734765648841858,1.0,1.0,-3.624753713607788,1.019229531288147,2.605524063110352,0.2020522058010101,1.0,1.0,0.0,184.39697265625,195.0,73949.0,0.0,3857.893310546875,1.0,278.1499938964844,283.0670166015625,299.60357666015625,304.39971923828125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625447154045105,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.978515625,0.0,1950.328857421875,1895.4371337890625,0.0,3052.873046875,1.0,1.0,0.0,3.0,1.0,0.0
18024180,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8644859790802002,0.4196125566959381,0.3796909749507904,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9990000128746032,0.6738451719284058,0.6153417229652405,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.958133578300476,0.5612692832946777,0.3929640054702759,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9171783924102784,0.4989692568778991,0.4741588830947876,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.7378094792366028,0.2562893629074096,1.1676191091537476,285.1840515136719,284.95001220703125,302.7872314453125,296.6007995605469,298.7883605957031,297.2214660644531,285.1845092773437,1.0,0.6730136275291443,0.3723452985286712,0.3723452985286712,1.0,1.0,-3.6388118267059326,1.0202269554138184,2.6185851097106934,0.1999004930257797,1.0,1.0,0.0,187.6852264404297,198.0,74096.5703125,0.0,3914.64599609375,1.0,278.1499938964844,283.07684326171875,299.6034240722656,304.40924072265625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630581498146057,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.626953125,0.0,1950.328857421875,1895.4371337890625,0.0,3057.689697265625,1.0,1.0,0.0,3.0,1.0,0.0
18024240,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8644859790802002,0.4196125566959381,0.3796909749507904,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9990000128746032,0.6738451719284058,0.6153417229652405,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.958133578300476,0.5612692832946777,0.3929640054702759,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9171783924102784,0.4989692568778991,0.4741588830947876,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.7378094792366028,0.2562893629074096,1.1676191091537476,285.1840515136719,284.95001220703125,302.7872314453125,296.6007995605469,298.7883605957031,297.2214660644531,285.1845092773437,1.0,0.6730136275291443,0.3723452985286712,0.3723452985286712,1.0,1.0,-3.6388118267059326,1.0202269554138184,2.6185851097106934,0.1999004930257797,1.0,1.0,0.0,187.6852264404297,198.0,74096.5703125,0.0,3914.64599609375,1.0,278.1499938964844,283.07684326171875,299.6034240722656,304.40924072265625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630581498146057,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.626953125,0.0,1950.328857421875,1895.4371337890625,0.0,3057.689697265625,1.0,1.0,0.0,3.0,1.0,0.0
18024300,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8626939654350281,0.4195801615715027,0.3797092139720917,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.9990000128746032,0.6732991337776184,0.619231104850769,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.956793487071991,0.5625584721565247,0.3938896954059601,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.915184199810028,0.4992222785949707,0.4744459092617035,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.7364864349365234,0.2563707828521728,1.1682199239730835,285.1904602050781,284.95001220703125,302.7736511230469,296.6009521484375,298.7804870605469,297.2190246582031,285.1909484863281,1.0,0.6747377514839172,0.3717796504497528,0.3717796504497528,1.0,1.0,-3.64569616317749,1.0206676721572876,2.625028610229492,0.198797345161438,1.0,1.0,0.0,189.29786682128903,198.0,74170.7890625,0.0,3942.599609375,1.0,278.1499938964844,283.081787109375,299.6034851074219,304.4140930175781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633037209510803,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.552734375,0.0,1950.328857421875,1895.4371337890625,0.0,3059.9931640625,1.0,1.0,0.0,3.0,1.0,0.0
18024360,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.8609561920166016,0.4195491969585418,0.3797276318073272,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.9990000128746032,0.6726385354995728,0.6230486035346985,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.955500304698944,0.5638558268547058,0.3948201537132263,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9132638573646544,0.4994754791259765,0.4747320413589477,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.7352076768875122,0.2564596235752105,1.1688408851623535,285.1971130371094,284.95001220703125,302.7598571777344,296.6011657714844,298.7731628417969,297.2168884277344,285.1976013183594,1.0,0.6764431595802307,0.3712907135486603,0.3712907135486603,1.0,1.0,-3.652523994445801,1.0213110446929932,2.631212949752808,0.1979079693555832,1.0,1.0,0.0,190.8924865722656,201.0,74248.4921875,0.0,3970.38818359375,1.0,278.1499938964844,283.0869140625,299.6036682128906,304.419189453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635484576225281,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.0263671875,0.0,1950.328857421875,1895.4371337890625,0.0,3062.288818359375,1.0,1.0,0.0,3.0,1.0,0.0
18024420,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.8576138019561768,0.4194896817207336,0.3797653317451477,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.9990000128746032,0.6710467338562012,0.6305179595947266,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.953025221824646,0.5664722323417664,0.3966948390007019,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.90961754322052,0.4999821484088897,0.4753030240535736,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.7327545881271362,0.2566480934619903,1.1701267957687378,285.21051025390625,284.95001220703125,302.7317810058594,296.6018371582031,298.759033203125,297.2134704589844,285.2110290527344,1.0,0.6798105835914612,0.3703128099441528,0.3703128099441528,1.0,1.0,-3.6660408973693848,1.022563338279724,2.64347767829895,0.1961231529712677,1.0,1.0,0.0,194.0458831787109,204.0,74405.0078125,0.0,4025.674072265625,1.0,278.1499938964844,283.0973205566406,299.6042785644531,304.4298095703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640338182449341,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.3544921875,0.0,1950.328857421875,1895.4371337890625,0.0,3066.841796875,1.0,1.0,0.0,3.0,1.0,0.0
18024480,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.8576138019561768,0.4194896817207336,0.3797653317451477,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.9990000128746032,0.6710467338562012,0.6305179595947266,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.953025221824646,0.5664722323417664,0.3966948390007019,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.90961754322052,0.4999821484088897,0.4753030240535736,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.7327545881271362,0.2566480934619903,1.1701267957687378,285.21051025390625,284.95001220703125,302.7317810058594,296.6018371582031,298.759033203125,297.2134704589844,285.2110290527344,1.0,0.6798105835914612,0.3703128099441528,0.3703128099441528,1.0,1.0,-3.6660408973693848,1.022563338279724,2.64347767829895,0.1961231529712677,1.0,1.0,0.0,194.0458831787109,204.0,74405.0078125,0.0,4025.674072265625,1.0,278.1499938964844,283.0973205566406,299.6042785644531,304.4298095703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640338182449341,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.3544921875,0.0,1950.328857421875,1895.4371337890625,0.0,3066.841796875,1.0,1.0,0.0,3.0,1.0,0.0
18024540,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8535479307174683,0.4193902015686035,0.3798026144504547,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.998062014579773,0.6695430278778076,0.634599506855011,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9495753049850464,0.5690767168998718,0.3985887765884399,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9051995277404784,0.5004512071609497,0.4758745729923248,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7297055721282959,0.2568055689334869,1.171452522277832,285.21942138671875,284.95001220703125,302.7030334472656,296.6027526855469,298.7457275390625,297.2118530273437,285.2197265625,1.0,0.6828020811080933,0.3693349063396454,0.3693349063396454,1.0,1.0,-3.675209283828736,1.0223935842514038,2.652815818786621,0.193960815668106,1.0,1.0,0.0,197.6554412841797,207.0,74504.4921875,0.0,4073.014404296875,1.0,278.1499938964844,283.104248046875,299.6048889160156,304.4380187988281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644409775733948,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.3427734375,0.0,1950.328857421875,1895.4371337890625,0.0,3070.6611328125,1.0,1.0,0.0,3.0,1.0,0.0
18024600,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8535479307174683,0.4193902015686035,0.3798026144504547,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.998062014579773,0.6695430278778076,0.634599506855011,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9495753049850464,0.5690767168998718,0.3985887765884399,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9051995277404784,0.5004512071609497,0.4758745729923248,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7297055721282959,0.2568055689334869,1.171452522277832,285.21942138671875,284.95001220703125,302.7030334472656,296.6027526855469,298.7457275390625,297.2118530273437,285.2197265625,1.0,0.6828020811080933,0.3693349063396454,0.3693349063396454,1.0,1.0,-3.675209283828736,1.0223935842514038,2.652815818786621,0.193960815668106,1.0,1.0,0.0,197.6554412841797,207.0,74504.4921875,0.0,4073.014404296875,1.0,278.1499938964844,283.104248046875,299.6048889160156,304.4380187988281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644409775733948,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.3427734375,0.0,1950.328857421875,1895.4371337890625,0.0,3070.6611328125,1.0,1.0,0.0,3.0,1.0,0.0
18024660,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.8487119078636169,0.4192186295986175,0.3798149824142456,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9933899641036988,0.6686365604400635,0.633750855922699,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9450193643569946,0.5716297030448914,0.4004780948162079,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9000540375709534,0.5008532404899597,0.4764241576194763,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.7259905934333801,0.2569102048873901,1.1727218627929688,285.2212219238281,284.95001220703125,302.6736145019531,296.6038513183594,298.73272705078125,297.2112121582031,285.22125244140625,1.0,0.6852482557296753,0.3683795630931854,0.3683795630931854,1.0,1.0,-3.6786184310913086,1.020432949066162,2.6581854820251465,0.1912973970174789,1.0,1.0,0.0,201.7529754638672,210.0,74523.546875,0.0,4107.9169921875,1.0,278.1499938964844,283.10595703125,299.605224609375,304.4415283203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646844029426575,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.556640625,0.0,1950.328857421875,1895.4371337890625,0.0,3072.94482421875,1.0,1.0,0.0,3.0,1.0,0.0
18024720,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.8487119078636169,0.4192186295986175,0.3798149824142456,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9933899641036988,0.6686365604400635,0.633750855922699,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9450193643569946,0.5716297030448914,0.4004780948162079,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9000540375709534,0.5008532404899597,0.4764241576194763,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.7259905934333801,0.2569102048873901,1.1727218627929688,285.2212219238281,284.95001220703125,302.6736145019531,296.6038513183594,298.73272705078125,297.2112121582031,285.22125244140625,1.0,0.6852482557296753,0.3683795630931854,0.3683795630931854,1.0,1.0,-3.6786184310913086,1.020432949066162,2.6581854820251465,0.1912973970174789,1.0,1.0,0.0,201.7529754638672,210.0,74523.546875,0.0,4107.9169921875,1.0,278.1499938964844,283.10595703125,299.605224609375,304.4415283203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646844029426575,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.556640625,0.0,1950.328857421875,1895.4371337890625,0.0,3072.94482421875,1.0,1.0,0.0,3.0,1.0,0.0
18024780,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.8447554707527161,0.4190026223659515,0.3797543942928314,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.9894750118255616,0.6681565642356873,0.6333562135696411,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.9415018558502196,0.5741620659828186,0.4023279547691345,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.8958971500396729,0.5012049674987793,0.476894348859787,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.7229280471801758,0.2569844722747803,1.173702836036682,285.2217712402344,284.95001220703125,302.6435852050781,296.6051330566406,298.7198791503906,297.2109069824219,285.2218017578125,1.0,0.6874763369560242,0.3674242198467254,0.3674242198467254,1.0,1.0,-3.682451725006104,1.018606662750244,2.66384506225586,0.1885773688554763,1.0,1.0,0.0,205.26356506347656,213.0,74534.2421875,0.0,4139.81640625,1.0,278.1499938964844,283.1066589355469,299.60577392578125,304.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647590279579163,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.435546875,0.0,1950.328857421875,1895.4371337890625,0.0,3073.64501953125,1.0,1.0,0.0,3.0,1.0,0.0
18024840,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.8447554707527161,0.4190026223659515,0.3797543942928314,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.9894750118255616,0.6681565642356873,0.6333562135696411,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.9415018558502196,0.5741620659828186,0.4023279547691345,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.8958971500396729,0.5012049674987793,0.476894348859787,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.7229280471801758,0.2569844722747803,1.173702836036682,285.2217712402344,284.95001220703125,302.6435852050781,296.6051330566406,298.7198791503906,297.2109069824219,285.2218017578125,1.0,0.6874763369560242,0.3674242198467254,0.3674242198467254,1.0,1.0,-3.682451725006104,1.018606662750244,2.66384506225586,0.1885773688554763,1.0,1.0,0.0,205.26356506347656,213.0,74534.2421875,0.0,4139.81640625,1.0,278.1499938964844,283.1066589355469,299.60577392578125,304.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647590279579163,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.435546875,0.0,1950.328857421875,1895.4371337890625,0.0,3073.64501953125,1.0,1.0,0.0,3.0,1.0,0.0
18024900,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.8428884744644165,0.4188844263553619,0.3797124326229095,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.9875826239585876,0.6679790616035461,0.633230447769165,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.939860701560974,0.5754260420799255,0.4032492041587829,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.8939312696456909,0.5013679265975952,0.4771147072315216,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.7214660048484802,0.2570142149925232,1.174148440361023,285.2217712402344,284.95001220703125,302.6283264160156,296.6058044433594,298.71343994140625,297.2107849121094,285.2218017578125,1.0,0.68853360414505,0.3669465482234955,0.3669465482234955,1.0,1.0,-3.68415904045105,1.0176233053207395,2.6665356159210205,0.1871980428695678,1.0,1.0,0.0,206.9574432373047,213.0,74535.703125,0.0,4155.07080078125,1.0,278.1499938964844,283.1067810058594,299.6061706542969,304.4434814453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647676706314087,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.83984375,0.0,1950.328857421875,1895.4371337890625,0.0,3073.726318359375,1.0,1.0,0.0,3.0,1.0,0.0
18024960,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.8411054015159607,0.4187621474266052,0.3796640038490295,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9857448935508728,0.6678271889686584,0.6331350207328796,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9383164644241332,0.5766915082931519,0.4041693210601806,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.8920536637306213,0.5015243887901306,0.4773262143135071,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.7200583815574646,0.2570407390594482,1.1745675802230835,285.22198486328125,284.95001220703125,302.6129455566406,296.60650634765625,298.70751953125,297.210693359375,285.2220153808594,1.0,0.6895652413368225,0.3665972948074341,0.3665972948074341,1.0,1.0,-3.68585205078125,1.0170202255249023,2.668831825256348,0.1862007528543472,1.0,1.0,0.0,208.6034240722656,216.0,74540.671875,0.0,4169.994140625,1.0,278.1499938964844,283.1070861816406,299.606689453125,304.4442443847656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647679686546326,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.7431640625,0.0,1950.328857421875,1895.4371337890625,0.0,3073.72900390625,1.0,1.0,0.0,3.0,1.0,0.0
18025020,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.8377313613891602,0.4185035228729248,0.3795497417449951,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9821738600730896,0.6675549149513245,0.6329869031906128,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9354538321495056,0.5792303681373596,0.406011164188385,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.8884994983673096,0.5018155574798584,0.477723479270935,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.7173582911491394,0.2570842206478119,1.1753394603729248,285.222412109375,284.95001220703125,302.58172607421875,296.60791015625,298.6957092285156,297.2105712890625,285.222412109375,1.0,0.691565752029419,0.3658988177776336,0.3658988177776336,1.0,1.0,-3.689159631729126,1.0158337354660034,2.673325777053833,0.1842421293258667,1.0,1.0,0.0,211.7911071777344,219.0,74550.1484375,0.0,4199.01123046875,1.0,278.1499938964844,283.1076965332031,299.6079406738281,304.4460144042969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647567629814148,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.6435546875,0.0,1950.328857421875,1895.4371337890625,0.0,3073.623779296875,1.0,1.0,0.0,3.0,1.0,0.0
18025080,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.8377313613891602,0.4185035228729248,0.3795497417449951,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9821738600730896,0.6675549149513245,0.6329869031906128,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9354538321495056,0.5792303681373596,0.406011164188385,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.8884994983673096,0.5018155574798584,0.477723479270935,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.7173582911491394,0.2570842206478119,1.1753394603729248,285.222412109375,284.95001220703125,302.58172607421875,296.60791015625,298.6957092285156,297.2105712890625,285.222412109375,1.0,0.691565752029419,0.3658988177776336,0.3658988177776336,1.0,1.0,-3.689159631729126,1.0158337354660034,2.673325777053833,0.1842421293258667,1.0,1.0,0.0,211.7911071777344,219.0,74550.1484375,0.0,4199.01123046875,1.0,278.1499938964844,283.1076965332031,299.6079406738281,304.4460144042969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647567629814148,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.6435546875,0.0,1950.328857421875,1895.4371337890625,0.0,3073.623779296875,1.0,1.0,0.0,3.0,1.0,0.0
18025140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.8345202803611755,0.4182258248329162,0.379416286945343,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.978643536567688,0.6672776341438293,0.6328421235084534,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.9327781796455384,0.581775963306427,0.4078558981418609,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.8851146697998047,0.5020794868469238,0.4780927002429962,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7147334218025208,0.257116436958313,1.1760482788085938,285.2225036621094,284.95001220703125,302.54998779296875,296.6093139648437,298.6830139160156,297.2104187011719,285.2225036621094,1.0,0.6935141682624817,0.3652003109455108,0.3652003109455108,1.0,1.0,-3.6923422813415527,1.0146030187606812,2.677739143371582,0.1822852194309234,1.0,1.0,0.0,214.91232299804688,222.0,74556.4375,0.0,4227.32080078125,1.0,278.1499938964844,283.1081237792969,299.608642578125,304.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647024631500244,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.896484375,0.0,1950.328857421875,1895.4371337890625,0.0,3073.1142578125,1.0,1.0,0.0,3.0,1.0,0.0
18025200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.8345202803611755,0.4182258248329162,0.379416286945343,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.978643536567688,0.6672776341438293,0.6328421235084534,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.9327781796455384,0.581775963306427,0.4078558981418609,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.8851146697998047,0.5020794868469238,0.4780927002429962,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7147334218025208,0.257116436958313,1.1760482788085938,285.2225036621094,284.95001220703125,302.54998779296875,296.6093139648437,298.6830139160156,297.2104187011719,285.2225036621094,1.0,0.6935141682624817,0.3652003109455108,0.3652003109455108,1.0,1.0,-3.6923422813415527,1.0146030187606812,2.677739143371582,0.1822852194309234,1.0,1.0,0.0,214.91232299804688,222.0,74556.4375,0.0,4227.32080078125,1.0,278.1499938964844,283.1081237792969,299.608642578125,304.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647024631500244,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.896484375,0.0,1950.328857421875,1895.4371337890625,0.0,3073.1142578125,1.0,1.0,0.0,3.0,1.0,0.0
18025260,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8314182162284851,0.4179355204105377,0.3792715072631836,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.9751068949699402,0.666989803314209,0.6326912641525269,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.9302212595939636,0.584322988986969,0.4097014665603637,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8818472027778625,0.5023273229598999,0.4784466028213501,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.7121348977088928,0.2571418285369873,1.176723837852478,285.2220458984375,284.95001220703125,302.51031494140625,296.6088562011719,298.6688842773437,297.21026611328125,285.2220458984375,1.0,0.695437490940094,0.3644086122512817,0.3644086122512817,1.0,1.0,-3.695444822311402,1.01305091381073,2.682394027709961,0.1800441741943359,1.0,1.0,0.0,218.01210021972656,225.0,74556.53125,0.0,4255.32958984375,1.0,278.1499938964844,283.1081848144531,299.6086730957031,304.4476318359375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647836446762085,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.0078125,0.0,1950.328857421875,1895.4371337890625,0.0,3073.8759765625,1.0,1.0,0.0,3.0,1.0,0.0
18025320,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8314182162284851,0.4179355204105377,0.3792715072631836,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.9751068949699402,0.666989803314209,0.6326912641525269,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.9302212595939636,0.584322988986969,0.4097014665603637,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8818472027778625,0.5023273229598999,0.4784466028213501,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.7121348977088928,0.2571418285369873,1.176723837852478,285.2220458984375,284.95001220703125,302.51031494140625,296.6088562011719,298.6688842773437,297.21026611328125,285.2220458984375,1.0,0.695437490940094,0.3644086122512817,0.3644086122512817,1.0,1.0,-3.695444822311402,1.01305091381073,2.682394027709961,0.1800441741943359,1.0,1.0,0.0,218.01210021972656,225.0,74556.53125,0.0,4255.32958984375,1.0,278.1499938964844,283.1081848144531,299.6086730957031,304.4476318359375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647836446762085,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.0078125,0.0,1950.328857421875,1895.4371337890625,0.0,3073.8759765625,1.0,1.0,0.0,3.0,1.0,0.0
