time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025380,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.8284023404121399,0.4176191091537475,0.3791045248508453,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.9715550541877748,0.6666681170463562,0.6325130462646484,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9277722835540771,0.586864709854126,0.4115442037582397,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.8786792755126953,0.5025438666343689,0.4787720441818237,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.7095401287078857,0.2571537494659424,1.177339792251587,285.22039794921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6504211425781,297.2100524902344,285.2203369140625,1.0,0.6973258256912231,0.3636169135570526,0.3636169135570526,1.0,1.0,-3.6983797550201416,1.011427879333496,2.686951875686645,0.1778274327516555,1.0,1.0,0.0,221.09234619140625,228.0,74546.3671875,0.0,4282.80078125,1.0,278.1499938964844,283.1075439453125,299.6053466796875,304.444580078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650149703025818,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.4677734375,0.0,1950.328857421875,1895.4371337890625,0.0,3076.046142578125,1.0,1.0,0.0,3.0,1.0,0.0
18025440,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.8284023404121399,0.4176191091537475,0.3791045248508453,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.9715550541877748,0.6666681170463562,0.6325130462646484,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9277722835540771,0.586864709854126,0.4115442037582397,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.8786792755126953,0.5025438666343689,0.4787720441818237,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.7095401287078857,0.2571537494659424,1.177339792251587,285.22039794921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6504211425781,297.2100524902344,285.2203369140625,1.0,0.6973258256912231,0.3636169135570526,0.3636169135570526,1.0,1.0,-3.6983797550201416,1.011427879333496,2.686951875686645,0.1778274327516555,1.0,1.0,0.0,221.09234619140625,228.0,74546.3671875,0.0,4282.80078125,1.0,278.1499938964844,283.1075439453125,299.6053466796875,304.444580078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650149703025818,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.4677734375,0.0,1950.328857421875,1895.4371337890625,0.0,3076.046142578125,1.0,1.0,0.0,3.0,1.0,0.0
18025500,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.8269187211990356,0.4174527823925018,0.379014253616333,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.9697686433792114,0.6664959788322449,0.6324144601821899,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.9265795946121216,0.5881332755088806,0.412464290857315,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.8771262168884277,0.5026425719261169,0.4789263010025024,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7082356214523315,0.2571555972099304,1.1776304244995115,285.21923828125,284.95001220703125,302.4236145019531,296.6015625,298.64013671875,297.2099304199219,285.2191772460937,1.0,0.698260486125946,0.3632210493087768,0.3632210493087768,1.0,1.0,-3.6997945308685294,1.0105974674224854,2.689197063446045,0.1767163872718811,1.0,1.0,0.0,222.6303253173828,228.0,74538.625,0.0,4296.39599609375,1.0,278.1499938964844,283.1070556640625,299.6026916503906,304.4419250488281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651975989341736,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.4599609375,0.0,1950.328857421875,1895.4371337890625,0.0,3077.759521484375,1.0,1.0,0.0,3.0,1.0,0.0
18025560,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.8254406452178955,0.4172746241092682,0.3789140880107879,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.9679648876190186,0.6663063764572144,0.6323006749153137,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.9253984689712524,0.5893962979316711,0.4133812189102173,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.8755828738212585,0.5027274489402771,0.4790683388710022,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.7069272994995117,0.2571512758731842,1.1778959035873413,285.2176818847656,284.95001220703125,302.38800048828125,296.597412109375,298.62841796875,297.2097473144531,285.21759033203125,1.0,0.6991832852363586,0.3628322184085846,0.3628322184085846,1.0,1.0,-3.7011308670043945,1.0097650289535522,2.6913657188415527,0.17555932700634,1.0,1.0,0.0,224.16636657714844,231.0,74527.40625,0.0,4309.77294921875,1.0,278.1499938964844,283.1063232421875,299.59869384765625,304.4377746582031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653761148452759,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.49609375,0.0,1950.328857421875,1895.4371337890625,0.0,3079.43359375,1.0,1.0,0.0,3.0,1.0,0.0
18025620,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8224996328353882,0.4168930351734161,0.3786926567554474,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.9643106460571288,0.6658895015716553,0.6320402026176453,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.9230698347091676,0.5919101238250732,0.4152078032493591,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.8725290894508362,0.5028678774833679,0.479326456785202,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.7043254375457764,0.2571297287940979,1.1783745288848877,285.2137756347656,284.95001220703125,302.3074645996094,296.5865478515625,298.6028747558594,297.2093200683594,285.2136535644531,1.0,0.7010042071342468,0.3620545566082001,0.3620545566082001,1.0,1.0,-3.703634977340698,1.0080538988113403,2.6955809593200684,0.1730575412511825,1.0,1.0,0.0,227.23898315429688,234.0,74498.625,0.0,4336.09619140625,1.0,278.1499938964844,283.1044616699219,299.5883483886719,304.426513671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658164739608765,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.8173828125,0.0,1950.328857421875,1895.4371337890625,0.0,3083.56494140625,1.0,1.0,0.0,3.0,1.0,0.0
18025680,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8224996328353882,0.4168930351734161,0.3786926567554474,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.9643106460571288,0.6658895015716553,0.6320402026176453,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.9230698347091676,0.5919101238250732,0.4152078032493591,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.8725290894508362,0.5028678774833679,0.479326456785202,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.7043254375457764,0.2571297287940979,1.1783745288848877,285.2137756347656,284.95001220703125,302.3074645996094,296.5865478515625,298.6028747558594,297.2093200683594,285.2136535644531,1.0,0.7010042071342468,0.3620545566082001,0.3620545566082001,1.0,1.0,-3.703634977340698,1.0080538988113403,2.6955809593200684,0.1730575412511825,1.0,1.0,0.0,227.23898315429688,234.0,74498.625,0.0,4336.09619140625,1.0,278.1499938964844,283.1044616699219,299.5883483886719,304.426513671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658164739608765,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.8173828125,0.0,1950.328857421875,1895.4371337890625,0.0,3083.56494140625,1.0,1.0,0.0,3.0,1.0,0.0
18025740,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.8195582628250122,0.4164742231369018,0.3784403502941131,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9605813026428224,0.6654168367385864,0.6317306160926819,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9207707047462464,0.5944036841392517,0.4170223176479339,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.8695043325424194,0.5029649138450623,0.4795465171337127,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.7017319202423096,0.2570890784263611,1.1787773370742798,285.2088317871094,284.95001220703125,302.2154235839844,296.5723571777344,298.57427978515625,297.208740234375,285.20867919921875,1.0,0.7027900815010071,0.3612768650054931,0.3612768650054931,1.0,1.0,-3.70589017868042,1.0062768459320068,2.699613332748413,0.1701590418815612,1.0,1.0,0.0,230.313705444336,237.0,74460.4296875,0.0,4361.7822265625,1.0,278.1499938964844,283.1019592285156,299.5747985839844,304.4113464355469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663504123687744,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.650390625,0.0,1950.328857421875,1895.4371337890625,0.0,3088.573974609375,1.0,1.0,0.0,3.0,1.0,0.0
18025800,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.8195582628250122,0.4164742231369018,0.3784403502941131,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9605813026428224,0.6654168367385864,0.6317306160926819,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9207707047462464,0.5944036841392517,0.4170223176479339,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.8695043325424194,0.5029649138450623,0.4795465171337127,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.7017319202423096,0.2570890784263611,1.1787773370742798,285.2088317871094,284.95001220703125,302.2154235839844,296.5723571777344,298.57427978515625,297.208740234375,285.20867919921875,1.0,0.7027900815010071,0.3612768650054931,0.3612768650054931,1.0,1.0,-3.70589017868042,1.0062768459320068,2.699613332748413,0.1701590418815612,1.0,1.0,0.0,230.313705444336,237.0,74460.4296875,0.0,4361.7822265625,1.0,278.1499938964844,283.1019592285156,299.5747985839844,304.4113464355469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663504123687744,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.650390625,0.0,1950.328857421875,1895.4371337890625,0.0,3088.573974609375,1.0,1.0,0.0,3.0,1.0,0.0
18025860,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.8165948390960693,0.4160089194774627,0.3781485259532928,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.956766963005066,0.6648727059364319,0.6313567757606506,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9184924960136414,0.5968694090843201,0.4188193678855896,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.8664963245391846,0.503006637096405,0.4797170758247375,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.6991385817527771,0.2570251226425171,1.1790844202041626,285.2029113769531,284.95001220703125,302.1129455566406,296.554931640625,298.5428771972656,297.2080078125,285.2027282714844,1.0,0.7045315504074097,0.3606099784374237,0.3606099784374237,1.0,1.0,-3.707824468612671,1.0047615766525269,2.7030630111694336,0.1671540439128875,1.0,1.0,0.0,233.38970947265625,240.0,74414.75,0.0,4386.6171875,1.0,278.1499938964844,283.09893798828125,299.5574035644531,304.3916931152344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669271469116211,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.1005859375,0.0,1950.328857421875,1895.4371337890625,0.0,3093.984619140625,1.0,1.0,0.0,3.0,1.0,0.0
18025920,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.8165948390960693,0.4160089194774627,0.3781485259532928,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.956766963005066,0.6648727059364319,0.6313567757606506,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9184924960136414,0.5968694090843201,0.4188193678855896,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.8664963245391846,0.503006637096405,0.4797170758247375,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.6991385817527771,0.2570251226425171,1.1790844202041626,285.2029113769531,284.95001220703125,302.1129455566406,296.554931640625,298.5428771972656,297.2080078125,285.2027282714844,1.0,0.7045315504074097,0.3606099784374237,0.3606099784374237,1.0,1.0,-3.707824468612671,1.0047615766525269,2.7030630111694336,0.1671540439128875,1.0,1.0,0.0,233.38970947265625,240.0,74414.75,0.0,4386.6171875,1.0,278.1499938964844,283.09893798828125,299.5574035644531,304.3916931152344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669271469116211,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.1005859375,0.0,1950.328857421875,1895.4371337890625,0.0,3093.984619140625,1.0,1.0,0.0,3.0,1.0,0.0
18025980,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.813624918460846,0.4155060350894928,0.3778242170810699,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.9529090523719788,0.6642704606056213,0.6309300065040588,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.9162707328796388,0.5993114113807678,0.4206008911132812,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8635359406471252,0.5030035972595215,0.4798468053340912,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.6965720653533936,0.2569434940814972,1.1793159246444702,285.1960754394531,284.95001220703125,302.00103759765625,296.5343322753906,298.5092468261719,297.2071838378906,285.19586181640625,1.0,0.7062368988990784,0.3599430918693542,0.3599430918693542,1.0,1.0,-3.70949649810791,1.0031743049621582,2.706322193145752,0.1640684902667999,1.0,1.0,0.0,236.4682159423828,243.0,74360.203125,0.0,4410.76708984375,1.0,278.1499938964844,283.0953674316406,299.5372009277344,304.36865234375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676080107688904,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.3330078125,0.0,1950.328857421875,1895.4371337890625,0.0,3100.37158203125,1.0,1.0,0.0,3.0,1.0,0.0
18026040,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.813624918460846,0.4155060350894928,0.3778242170810699,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.9529090523719788,0.6642704606056213,0.6309300065040588,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.9162707328796388,0.5993114113807678,0.4206008911132812,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8635359406471252,0.5030035972595215,0.4798468053340912,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.6965720653533936,0.2569434940814972,1.1793159246444702,285.1960754394531,284.95001220703125,302.00103759765625,296.5343322753906,298.5092468261719,297.2071838378906,285.19586181640625,1.0,0.7062368988990784,0.3599430918693542,0.3599430918693542,1.0,1.0,-3.70949649810791,1.0031743049621582,2.706322193145752,0.1640684902667999,1.0,1.0,0.0,236.4682159423828,243.0,74360.203125,0.0,4410.76708984375,1.0,278.1499938964844,283.0953674316406,299.5372009277344,304.36865234375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676080107688904,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.3330078125,0.0,1950.328857421875,1895.4371337890625,0.0,3100.37158203125,1.0,1.0,0.0,3.0,1.0,0.0
18026100,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8121393322944641,0.4152449071407318,0.3776536881923675,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.9509739875793456,0.6639545559883118,0.6307030916213989,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.9151875972747804,0.6005265116691589,0.4214876890182495,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8620798587799072,0.5029906630516052,0.4799012243747711,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.6953040957450867,0.2568983435630798,1.179412603378296,285.1924133300781,284.95001220703125,301.94189453125,296.5228576660156,298.4918212890625,297.20672607421875,285.1921691894531,1.0,0.7070802450180054,0.3596096336841583,0.3596096336841583,1.0,1.0,-3.710265874862671,1.0023576021194458,2.7079081535339355,0.1625384241342544,1.0,1.0,0.0,238.0089263916016,243.0,74330.390625,0.0,4422.6748046875,1.0,278.1499938964844,283.0934143066406,299.5263366699219,304.356201171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680076599121094,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.3271484375,0.0,1950.328857421875,1895.4371337890625,0.0,3104.12060546875,1.0,1.0,0.0,3.0,1.0,0.0
18026160,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.8106477856636047,0.4149703085422516,0.377471387386322,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.9490321278572084,0.663617730140686,0.6304570436477661,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.9141217470169068,0.6017320156097412,0.4223682880401611,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.8606361746788025,0.5029615759849548,0.4799408912658691,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.6940443515777588,0.256846934556961,1.179482340812683,285.18829345703125,284.95001220703125,301.8807678222656,296.5106506347656,298.4734802246094,297.2062072753906,285.18804931640625,1.0,0.7079110145568848,0.3592565655708313,0.3592565655708313,1.0,1.0,-3.710940599441528,1.0014480352401731,2.7094926834106445,0.1610013246536255,1.0,1.0,0.0,239.5499420166016,246.0,74296.109375,0.0,4434.32666015625,1.0,278.1499938964844,283.0911560058594,299.5143127441406,304.3423767089844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683987855911255,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.2783203125,0.0,1950.328857421875,1895.4371337890625,0.0,3107.789794921875,1.0,1.0,0.0,3.0,1.0,0.0
18026220,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8077054619789124,0.4143879413604736,0.3770729005336761,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9452162981033324,0.6628838777542114,0.6299051642417908,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9121230244636536,0.604116678237915,0.4241085946559906,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.857852041721344,0.50285804271698,0.4799740612506866,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.6916086077690125,0.2567294836044311,1.1795382499694824,285.1791076660156,284.95001220703125,301.7532043457031,296.4840087890625,298.4350891113281,297.20489501953125,285.1788024902344,1.0,0.7095341086387634,0.3585504591464996,0.3585504591464996,1.0,1.0,-3.711999893188477,0.9994664192199708,2.712533473968506,0.1592340022325515,1.0,1.0,0.0,242.63430786132807,249.0,74216.8515625,0.0,4456.8486328125,1.0,278.1499938964844,283.0859375,299.4877319335937,304.31121826171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691943883895874,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.71875,0.0,1950.328857421875,1895.4371337890625,0.0,3115.253173828125,1.0,1.0,0.0,3.0,1.0,0.0
18026280,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8077054619789124,0.4143879413604736,0.3770729005336761,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9452162981033324,0.6628838777542114,0.6299051642417908,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9121230244636536,0.604116678237915,0.4241085946559906,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.857852041721344,0.50285804271698,0.4799740612506866,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.6916086077690125,0.2567294836044311,1.1795382499694824,285.1791076660156,284.95001220703125,301.7532043457031,296.4840087890625,298.4350891113281,297.20489501953125,285.1788024902344,1.0,0.7095341086387634,0.3585504591464996,0.3585504591464996,1.0,1.0,-3.711999893188477,0.9994664192199708,2.712533473968506,0.1592340022325515,1.0,1.0,0.0,242.63430786132807,249.0,74216.8515625,0.0,4456.8486328125,1.0,278.1499938964844,283.0859375,299.4877319335937,304.31121826171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691943883895874,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.71875,0.0,1950.328857421875,1895.4371337890625,0.0,3115.253173828125,1.0,1.0,0.0,3.0,1.0,0.0
18026340,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.8047543168067932,0.4137695133686065,0.376641184091568,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.941423773765564,0.6620817184448242,0.6292893886566162,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.9102216362953186,0.6064683198928833,0.4258259236812591,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8551425337791443,0.502701997756958,0.4799578487873077,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.6892294883728027,0.2565924227237701,1.1795047521591189,285.1688537597656,284.95001220703125,301.619384765625,296.4545593261719,298.39501953125,297.2032775878906,285.16851806640625,1.0,0.7111157774925232,0.3578443527221679,0.3578443527221679,1.0,1.0,-3.7127490043640137,0.9973544478416444,2.7153944969177246,0.1581126004457473,1.0,1.0,0.0,245.721435546875,252.0,74126.703125,0.0,4478.53564453125,1.0,278.1499938964844,283.0799865722656,299.45849609375,304.2766418457031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700600266456604,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.6875,0.0,1950.328857421875,1895.4371337890625,0.0,3123.3740234375,1.0,1.0,0.0,3.0,1.0,0.0
18026400,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.8047543168067932,0.4137695133686065,0.376641184091568,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.941423773765564,0.6620817184448242,0.6292893886566162,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.9102216362953186,0.6064683198928833,0.4258259236812591,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8551425337791443,0.502701997756958,0.4799578487873077,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.6892294883728027,0.2565924227237701,1.1795047521591189,285.1688537597656,284.95001220703125,301.619384765625,296.4545593261719,298.39501953125,297.2032775878906,285.16851806640625,1.0,0.7111157774925232,0.3578443527221679,0.3578443527221679,1.0,1.0,-3.7127490043640137,0.9973544478416444,2.7153944969177246,0.1581126004457473,1.0,1.0,0.0,245.721435546875,252.0,74126.703125,0.0,4478.53564453125,1.0,278.1499938964844,283.0799865722656,299.45849609375,304.2766418457031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700600266456604,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.6875,0.0,1950.328857421875,1895.4371337890625,0.0,3123.3740234375,1.0,1.0,0.0,3.0,1.0,0.0
18026460,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8018012046813965,0.4131135642528534,0.376176655292511,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.937612533569336,0.6612071990966797,0.6286072134971619,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.908370077610016,0.6087838411331177,0.427519142627716,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.852465808391571,0.5024898648262024,0.47989022731781,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.6868718266487122,0.2564329802989959,1.1793770790100098,285.15789794921875,284.95001220703125,301.4803771972656,296.42242431640625,298.3538513183594,297.2013854980469,285.15753173828125,1.0,0.7126541137695312,0.357231080532074,0.357231080532074,1.0,1.0,-3.71317458152771,0.9954302906990052,2.7177443504333496,0.1572933197021484,1.0,1.0,0.0,248.8104858398437,255.0,74029.7578125,0.0,4499.3359375,1.0,278.1499938964844,283.0735778808594,299.4267272949219,304.2389221191406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709872961044312,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.8193359375,0.0,1950.328857421875,1895.4371337890625,0.0,3132.072021484375,1.0,1.0,0.0,3.0,1.0,0.0
18026520,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8018012046813965,0.4131135642528534,0.376176655292511,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.937612533569336,0.6612071990966797,0.6286072134971619,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.908370077610016,0.6087838411331177,0.427519142627716,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.852465808391571,0.5024898648262024,0.47989022731781,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.6868718266487122,0.2564329802989959,1.1793770790100098,285.15789794921875,284.95001220703125,301.4803771972656,296.42242431640625,298.3538513183594,297.2013854980469,285.15753173828125,1.0,0.7126541137695312,0.357231080532074,0.357231080532074,1.0,1.0,-3.71317458152771,0.9954302906990052,2.7177443504333496,0.1572933197021484,1.0,1.0,0.0,248.8104858398437,255.0,74029.7578125,0.0,4499.3359375,1.0,278.1499938964844,283.0735778808594,299.4267272949219,304.2389221191406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709872961044312,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.8193359375,0.0,1950.328857421875,1895.4371337890625,0.0,3132.072021484375,1.0,1.0,0.0,3.0,1.0,0.0
18026580,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.7988095879554749,0.4124180376529693,0.3756808042526245,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9337161779403688,0.6602577567100525,0.6278595924377441,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.906501531600952,0.6110596060752869,0.4291883409023285,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.8497634530067444,0.5022189021110535,0.4797719419002533,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.6844843626022339,0.2562478184700012,1.1791551113128662,285.1461486816406,284.95001220703125,301.33721923828125,296.3877868652344,298.31158447265625,297.1992492675781,285.145751953125,1.0,0.7141494154930115,0.35661780834198,0.35661780834198,1.0,1.0,-3.713278293609619,0.9934599995613098,2.719818115234375,0.1554451435804367,1.0,1.0,0.0,251.9005126953125,258.0,73924.0,0.0,4519.24609375,1.0,278.1499938964844,283.06658935546875,299.3924865722656,304.1980895996094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719682097434998,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.916015625,0.0,1950.328857421875,1895.4371337890625,0.0,3141.272705078125,1.0,1.0,0.0,3.0,1.0,0.0
18026640,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.7988095879554749,0.4124180376529693,0.3756808042526245,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9337161779403688,0.6602577567100525,0.6278595924377441,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.906501531600952,0.6110596060752869,0.4291883409023285,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.8497634530067444,0.5022189021110535,0.4797719419002533,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.6844843626022339,0.2562478184700012,1.1791551113128662,285.1461486816406,284.95001220703125,301.33721923828125,296.3877868652344,298.31158447265625,297.1992492675781,285.145751953125,1.0,0.7141494154930115,0.35661780834198,0.35661780834198,1.0,1.0,-3.713278293609619,0.9934599995613098,2.719818115234375,0.1554451435804367,1.0,1.0,0.0,251.9005126953125,258.0,73924.0,0.0,4519.24609375,1.0,278.1499938964844,283.06658935546875,299.3924865722656,304.1980895996094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719682097434998,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.916015625,0.0,1950.328857421875,1895.4371337890625,0.0,3141.272705078125,1.0,1.0,0.0,3.0,1.0,0.0
18026700,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7972811460494995,0.4120525121688843,0.3754197657108307,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.931715190410614,0.6597524285316467,0.6274599432945251,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.9055415987968444,0.6121806502342224,0.4300133287906647,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8483846783638,0.5020592212677002,0.4796928465366363,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.6832637786865234,0.2561442255973816,1.1790071725845337,285.13995361328125,284.95001220703125,301.264404296875,296.36962890625,298.2901306152344,297.1980895996094,285.1395568847656,1.0,0.7148798704147339,0.356311172246933,0.356311172246933,1.0,1.0,-3.713201522827149,0.9924668669700624,2.7207345962524414,0.1537940353155136,1.0,1.0,0.0,253.44549560546875,258.0,73867.828125,0.0,4528.84130859375,1.0,278.1499938964844,283.0628662109375,299.3743896484375,304.1764831542969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724704384803772,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.6923828125,0.0,1950.328857421875,1895.4371337890625,0.0,3145.983642578125,1.0,1.0,0.0,3.0,1.0,0.0
18026760,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7957446575164795,0.4116741418838501,0.3751479685306549,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.9296998977661132,0.6592264175415039,0.6270413398742676,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.9045830368995668,0.6132906079292297,0.4308310151100158,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8470019102096558,0.5018836855888367,0.4795991480350494,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.6820383667945862,0.2560342252254486,1.1788321733474731,285.13360595703125,284.95001220703125,301.1909484863281,296.3509216308594,298.2685241699219,297.1969299316406,285.1331787109375,1.0,0.7155977487564087,0.3560101389884949,0.3560101389884949,1.0,1.0,-3.713029623031616,0.9914705157279968,2.7215590476989746,0.1519382447004318,1.0,1.0,0.0,254.9904327392578,261.0,73809.6875,0.0,4538.1689453125,1.0,278.1499938964844,283.0590209960937,299.3557434082031,304.15411376953125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729780912399292,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.99609375,0.0,1950.328857421875,1895.4371337890625,0.0,3150.744873046875,1.0,1.0,0.0,3.0,1.0,0.0
18026820,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.7927060723304749,0.4108799397945404,0.3745709657669067,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9257147908210754,0.6581223607063293,0.626153290271759,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9027420282363892,0.6154847145080566,0.4324470162391662,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8442842960357666,0.5014934539794922,0.4793729186058044,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.6796281337738037,0.2558016180992126,1.178414821624756,285.1203918457031,284.95001220703125,301.04266357421875,296.3119812011719,298.22515869140625,297.1947021484375,285.11993408203125,1.0,0.7169998288154602,0.3554080724716186,0.3554080724716186,1.0,1.0,-3.712434053421021,0.989382266998291,2.723051786422729,0.1486187875270843,1.0,1.0,0.0,258.08013916015625,264.0,73687.4921875,0.0,4556.11279296875,1.0,278.1499938964844,283.0509338378906,299.31695556640625,304.1074523925781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740213513374329,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.328125,0.0,1950.328857421875,1895.4371337890625,0.0,3160.529052734375,1.0,1.0,0.0,3.0,1.0,0.0
18026880,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.7927060723304749,0.4108799397945404,0.3745709657669067,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9257147908210754,0.6581223607063293,0.626153290271759,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9027420282363892,0.6154847145080566,0.4324470162391662,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8442842960357666,0.5014934539794922,0.4793729186058044,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.6796281337738037,0.2558016180992126,1.178414821624756,285.1203918457031,284.95001220703125,301.04266357421875,296.3119812011719,298.22515869140625,297.1947021484375,285.11993408203125,1.0,0.7169998288154602,0.3554080724716186,0.3554080724716186,1.0,1.0,-3.712434053421021,0.989382266998291,2.723051786422729,0.1486187875270843,1.0,1.0,0.0,258.08013916015625,264.0,73687.4921875,0.0,4556.11279296875,1.0,278.1499938964844,283.0509338378906,299.31695556640625,304.1074523925781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740213513374329,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.328125,0.0,1950.328857421875,1895.4371337890625,0.0,3160.529052734375,1.0,1.0,0.0,3.0,1.0,0.0
18026940,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7897089123725891,0.4100339710712433,0.3739489316940307,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9218009114265442,0.6569539308547974,0.6252045035362244,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.900975465774536,0.6176453232765198,0.4340394139289856,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8416271805763245,0.5010547637939453,0.4791005849838257,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.6772705912590027,0.2555524408817291,1.1779202222824097,285.1065979003906,284.95001220703125,300.8933410644531,296.2712707519531,298.1817626953125,297.192626953125,285.10614013671875,1.0,0.718361496925354,0.35480597615242,0.35480597615242,1.0,1.0,-3.711535692214966,0.9871780276298524,2.7243576049804688,0.145741805434227,1.0,1.0,0.0,261.1693115234375,267.0,73558.1484375,0.0,4573.1943359375,1.0,278.1499938964844,283.0423583984375,299.27642822265625,304.0585632324219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751001954078674,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.1474609375,0.0,1950.328857421875,1895.4371337890625,0.0,3170.646728515625,1.0,1.0,0.0,3.0,1.0,0.0
18027000,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7897089123725891,0.4100339710712433,0.3739489316940307,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9218009114265442,0.6569539308547974,0.6252045035362244,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.900975465774536,0.6176453232765198,0.4340394139289856,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8416271805763245,0.5010547637939453,0.4791005849838257,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.6772705912590027,0.2555524408817291,1.1779202222824097,285.1065979003906,284.95001220703125,300.8933410644531,296.2712707519531,298.1817626953125,297.192626953125,285.10614013671875,1.0,0.718361496925354,0.35480597615242,0.35480597615242,1.0,1.0,-3.711535692214966,0.9871780276298524,2.7243576049804688,0.145741805434227,1.0,1.0,0.0,261.1693115234375,267.0,73558.1484375,0.0,4573.1943359375,1.0,278.1499938964844,283.0423583984375,299.27642822265625,304.0585632324219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751001954078674,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.1474609375,0.0,1950.328857421875,1895.4371337890625,0.0,3170.646728515625,1.0,1.0,0.0,3.0,1.0,0.0
18027060,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7867956757545471,0.4091443717479706,0.3732836544513702,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.918028712272644,0.6557280421257019,0.6241977214813232,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8993083834648132,0.6197771430015564,0.4356090128421783,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8390682339668274,0.5005735158920288,0.4787842631340027,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.6750023365020752,0.2552911937236786,1.1773526668548584,285.09228515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1384582519531,297.19061279296875,285.091796875,1.0,0.7196849584579468,0.3542138338088989,0.3542138338088989,1.0,1.0,-3.710350275039673,0.9848570227622986,2.725493192672729,0.1441782712936401,1.0,1.0,0.0,264.2586669921875,270.0,73422.3203125,0.0,4589.4580078125,1.0,278.1499938964844,283.03338623046875,299.2345275878906,304.0077514648437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762059211730957,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.662109375,0.0,1950.328857421875,1895.4371337890625,0.0,3181.014404296875,1.0,1.0,0.0,3.0,1.0,0.0
18027120,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7867956757545471,0.4091443717479706,0.3732836544513702,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.918028712272644,0.6557280421257019,0.6241977214813232,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8993083834648132,0.6197771430015564,0.4356090128421783,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8390682339668274,0.5005735158920288,0.4787842631340027,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.6750023365020752,0.2552911937236786,1.1773526668548584,285.09228515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1384582519531,297.19061279296875,285.091796875,1.0,0.7196849584579468,0.3542138338088989,0.3542138338088989,1.0,1.0,-3.710350275039673,0.9848570227622986,2.725493192672729,0.1441782712936401,1.0,1.0,0.0,264.2586669921875,270.0,73422.3203125,0.0,4589.4580078125,1.0,278.1499938964844,283.03338623046875,299.2345275878906,304.0077514648437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762059211730957,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.662109375,0.0,1950.328857421875,1895.4371337890625,0.0,3181.014404296875,1.0,1.0,0.0,3.0,1.0,0.0
18027180,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7851850390434265,0.4086277484893799,0.3728936612606048,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9159606099128724,0.655013382434845,0.6236075162887573,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8983981609344482,0.6209558248519897,0.436477392911911,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8376596570014954,0.5002827048301697,0.4785870313644409,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.6737555265426636,0.2551374435424804,1.1770013570785522,285.0841064453125,284.95001220703125,300.66094970703125,296.2049560546875,298.1145324707031,297.18963623046875,285.0835876464844,1.0,0.7204089164733887,0.3538822531700134,0.3538822531700134,1.0,1.0,-3.709557056427002,0.983506441116333,2.726050615310669,0.1435461491346359,1.0,1.0,0.0,265.98797607421875,270.0,73343.6328125,0.0,4598.19140625,1.0,278.1499938964844,283.0281677246094,299.21044921875,303.9784851074219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768251538276672,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.373046875,0.0,1950.328857421875,1895.4371337890625,0.0,3186.820556640625,1.0,1.0,0.0,3.0,1.0,0.0
