time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027240,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.783940315246582,0.40821573138237,0.372580349445343,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9143726825714112,0.6544405221939087,0.6231319904327393,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8977051377296448,0.6218758821487427,0.4371547996997833,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8365740180015564,0.5000457763671875,0.4784230887889862,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6727957129478455,0.2550142705440521,1.1767098903656006,285.0775756835937,284.95001220703125,300.5959777832031,296.185791015625,298.09588623046875,297.18896484375,285.0770874023437,1.0,0.7209700345993042,0.3536216914653778,0.3536216914653778,1.0,1.0,-3.708876848220825,0.9824139475822448,2.726463079452514,0.1433511674404144,1.0,1.0,0.0,267.34637451171875,273.0,73280.6640625,0.0,4604.88720703125,1.0,278.1499938964844,283.02398681640625,299.1912841796875,303.95513916015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773123621940613,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.0029296875,0.0,1950.328857421875,1895.4371337890625,0.0,3191.387939453125,1.0,1.0,0.0,3.0,1.0,0.0
18027300,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7825232148170471,0.407730370759964,0.3722093403339386,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9125764966011048,0.6537597179412842,0.6225643754005432,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8969148397445679,0.6229044198989868,0.4379133880138397,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8353374600410461,0.4997536838054657,0.4782160520553589,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.671705424785614,0.2548655867576599,1.1763434410095217,285.0700378417969,284.95001220703125,300.5226745605469,296.1637878417969,298.07501220703125,297.18829345703125,285.06951904296875,1.0,0.7215902209281921,0.3533256351947784,0.3533256351947784,1.0,1.0,-3.707972526550293,0.9811328649520874,2.726839780807495,0.1430982798337936,1.0,1.0,0.0,268.8885803222656,273.0,73207.0234375,0.0,4612.11279296875,1.0,278.1499938964844,283.01910400390625,299.1692199707031,303.9281311035156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778498768806458,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.1494140625,0.0,1950.328857421875,1895.4371337890625,0.0,3196.427490234375,1.0,1.0,0.0,3.0,1.0,0.0
18027360,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7811012268066406,0.4072392582893371,0.3718341588973999,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9107893705368042,0.6530687212944031,0.6219882965087891,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8961151242256165,0.6239266395568848,0.4386684596538543,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8340957164764404,0.4994536340236664,0.4780025780200958,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6706112623214722,0.2547131478786468,1.175965666770935,285.0625,284.95001220703125,300.45001220703125,296.1416320800781,298.0542907714844,297.1875915527344,285.0619812011719,1.0,0.7222046852111816,0.3530504107475281,0.3530504107475281,1.0,1.0,-3.707026481628418,0.9799161553382874,2.7271103858947754,0.1426101773977279,1.0,1.0,0.0,270.4305725097656,276.0,73133.5625,0.0,4619.21533203125,1.0,278.1499938964844,283.01422119140625,299.1470642089844,303.9010009765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878395140171051,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.328125,0.0,1950.328857421875,1895.4371337890625,0.0,3201.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
18027420,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7781838178634644,0.4062201082706451,0.3710562586784363,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.907179057598114,0.6516209840774536,0.6207810044288635,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.894422173500061,0.6259313225746155,0.4401558637619018,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8315353393554688,0.4988020360469818,0.477533608675003,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.668361246585846,0.2543851435184479,1.1751364469528198,285.0472717285156,284.95001220703125,300.3072814941406,296.0970764160156,298.0138854980469,297.1861572265625,285.0467529296875,1.0,0.7233975529670715,0.3524999618530273,0.3524999618530273,1.0,1.0,-3.704864025115967,0.9774919152259828,2.727372169494629,0.1397328227758407,1.0,1.0,0.0,273.51104736328125,279.0,72983.796875,0.0,4632.623046875,1.0,278.1499938964844,283.0042724609375,299.1024475097656,303.8461608886719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794670701026917,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.2646484375,0.0,1950.328857421875,1895.4371337890625,0.0,3211.585693359375,1.0,1.0,0.0,3.0,1.0,0.0
18027480,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7781838178634644,0.4062201082706451,0.3710562586784363,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.907179057598114,0.6516209840774536,0.6207810044288635,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.894422173500061,0.6259313225746155,0.4401558637619018,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8315353393554688,0.4988020360469818,0.477533608675003,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.668361246585846,0.2543851435184479,1.1751364469528198,285.0472717285156,284.95001220703125,300.3072814941406,296.0970764160156,298.0138854980469,297.1861572265625,285.0467529296875,1.0,0.7233975529670715,0.3524999618530273,0.3524999618530273,1.0,1.0,-3.704864025115967,0.9774919152259828,2.727372169494629,0.1397328227758407,1.0,1.0,0.0,273.51104736328125,279.0,72983.796875,0.0,4632.623046875,1.0,278.1499938964844,283.0042724609375,299.1024475097656,303.8461608886719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794670701026917,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.2646484375,0.0,1950.328857421875,1895.4371337890625,0.0,3211.585693359375,1.0,1.0,0.0,3.0,1.0,0.0
18027540,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7752549648284912,0.4051669239997864,0.3702495992183685,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9036552309989928,0.6501064896583557,0.6195130944252014,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8926997184753418,0.6278971433639526,0.4416180253028869,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8289529085159302,0.4980997741222381,0.4770189225673675,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.666104257106781,0.254038393497467,1.1742318868637085,285.0318603515625,284.95001220703125,300.1687927246094,296.0524597167969,297.97467041015625,297.18463134765625,285.0313415527344,1.0,0.7245517373085022,0.351949542760849,0.351949542760849,1.0,1.0,-3.702415704727173,0.9750236868858336,2.7273919582366943,0.1358530223369598,1.0,1.0,0.0,276.58709716796875,282.0,72830.609375,0.0,4645.17724609375,1.0,278.1499938964844,282.9941101074219,299.05780029296875,303.7909545898437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805158734321594,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.818359375,0.0,1950.328857421875,1895.4371337890625,0.0,3221.415283203125,1.0,1.0,0.0,3.0,1.0,0.0
18027600,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7752549648284912,0.4051669239997864,0.3702495992183685,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9036552309989928,0.6501064896583557,0.6195130944252014,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8926997184753418,0.6278971433639526,0.4416180253028869,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8289529085159302,0.4980997741222381,0.4770189225673675,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.666104257106781,0.254038393497467,1.1742318868637085,285.0318603515625,284.95001220703125,300.1687927246094,296.0524597167969,297.97467041015625,297.18463134765625,285.0313415527344,1.0,0.7245517373085022,0.351949542760849,0.351949542760849,1.0,1.0,-3.702415704727173,0.9750236868858336,2.7273919582366943,0.1358530223369598,1.0,1.0,0.0,276.58709716796875,282.0,72830.609375,0.0,4645.17724609375,1.0,278.1499938964844,282.9941101074219,299.05780029296875,303.7909545898437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805158734321594,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.818359375,0.0,1950.328857421875,1895.4371337890625,0.0,3221.415283203125,1.0,1.0,0.0,3.0,1.0,0.0
18027660,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7723724842071533,0.4040915071964264,0.3694217205047607,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9002714157104492,0.6485430598258972,0.6181978583335876,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8910115957260132,0.62983638048172,0.4430608451366424,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.826400101184845,0.497361421585083,0.4764689803123474,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6638907790184021,0.2536813616752624,1.173275351524353,285.0165710449219,284.95001220703125,300.0356140136719,296.0082092285156,297.9369506835937,297.1830139160156,285.0160522460937,1.0,0.725676417350769,0.3514891564846039,0.3514891564846039,1.0,1.0,-3.699756383895874,0.9727730751037598,2.7269833087921143,0.1322959214448928,1.0,1.0,0.0,279.65838623046875,285.0,72677.953125,0.0,4657.0830078125,1.0,278.1499938964844,282.98394775390625,299.013427734375,303.7359619140625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815290927886963,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.654296875,0.0,1950.328857421875,1895.4371337890625,0.0,3230.9091796875,1.0,1.0,0.0,3.0,1.0,0.0
18027720,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7723724842071533,0.4040915071964264,0.3694217205047607,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9002714157104492,0.6485430598258972,0.6181978583335876,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8910115957260132,0.62983638048172,0.4430608451366424,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.826400101184845,0.497361421585083,0.4764689803123474,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6638907790184021,0.2536813616752624,1.173275351524353,285.0165710449219,284.95001220703125,300.0356140136719,296.0082092285156,297.9369506835937,297.1830139160156,285.0160522460937,1.0,0.725676417350769,0.3514891564846039,0.3514891564846039,1.0,1.0,-3.699756383895874,0.9727730751037598,2.7269833087921143,0.1322959214448928,1.0,1.0,0.0,279.65838623046875,285.0,72677.953125,0.0,4657.0830078125,1.0,278.1499938964844,282.98394775390625,299.013427734375,303.7359619140625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815290927886963,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.654296875,0.0,1950.328857421875,1895.4371337890625,0.0,3230.9091796875,1.0,1.0,0.0,3.0,1.0,0.0
18027780,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.769608199596405,0.4030003547668457,0.3685734272003174,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.897009551525116,0.6469338536262512,0.6168331503868103,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8894400000572205,0.6317522525787354,0.4444828629493713,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8239414691925049,0.4965908527374267,0.4758823812007904,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6617835760116577,0.2533198595046997,1.1722694635391235,285.00128173828125,284.95001220703125,299.9088134765625,295.9647827148437,297.90106201171875,297.181396484375,285.0007629394531,1.0,0.7267718315124512,0.3510287702083587,0.3510287702083587,1.0,1.0,-3.69688868522644,0.9703933000564576,2.7264952659606934,0.1304189264774322,1.0,1.0,0.0,282.7239074707031,288.0,72522.859375,0.0,4668.341796875,1.0,278.1499938964844,282.9736633300781,298.96978759765625,303.6814880371094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824893832206726,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.5009765625,0.0,1950.328857421875,1895.4371337890625,0.0,3239.9052734375,1.0,1.0,0.0,3.0,1.0,0.0
18027840,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.769608199596405,0.4030003547668457,0.3685734272003174,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.897009551525116,0.6469338536262512,0.6168331503868103,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8894400000572205,0.6317522525787354,0.4444828629493713,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8239414691925049,0.4965908527374267,0.4758823812007904,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6617835760116577,0.2533198595046997,1.1722694635391235,285.00128173828125,284.95001220703125,299.9088134765625,295.9647827148437,297.90106201171875,297.181396484375,285.0007629394531,1.0,0.7267718315124512,0.3510287702083587,0.3510287702083587,1.0,1.0,-3.69688868522644,0.9703933000564576,2.7264952659606934,0.1304189264774322,1.0,1.0,0.0,282.7239074707031,288.0,72522.859375,0.0,4668.341796875,1.0,278.1499938964844,282.9736633300781,298.96978759765625,303.6814880371094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824893832206726,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.5009765625,0.0,1950.328857421875,1895.4371337890625,0.0,3239.9052734375,1.0,1.0,0.0,3.0,1.0,0.0
18027900,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7682656049728394,0.4024500548839569,0.3681435585021972,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8954176902770996,0.6461153626441956,0.6161361932754517,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8886921405792236,0.6327031850814819,0.4451878070831299,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8227418065071106,0.4961957335472107,0.4755783379077911,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6607652306556702,0.2531376481056213,1.1717530488967896,284.99365234375,284.95001220703125,299.84814453125,295.9435119628906,297.8837280273437,297.1805419921875,284.9931335449219,1.0,0.7273111343383789,0.3507985770702362,0.3507985770702362,1.0,1.0,-3.69539475440979,0.969161868095398,2.7262330055236816,0.1300093680620193,1.0,1.0,0.0,284.25518798828125,288.0,72444.703125,0.0,4673.78466796875,1.0,278.1499938964844,282.96844482421875,298.94830322265625,303.6545104980469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829398155212402,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.478515625,0.0,1950.328857421875,1895.4371337890625,0.0,3244.124755859375,1.0,1.0,0.0,3.0,1.0,0.0
18027960,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7669408321380615,0.4018943309783935,0.3677085638046264,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8938412070274353,0.645283043384552,0.6154258847236633,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8879594206809998,0.63364577293396,0.4458869099617004,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8215521574020386,0.4957903921604156,0.4752644002437591,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6597627401351929,0.2529525756835937,1.171223282814026,284.9860534667969,284.95001220703125,299.7894592285156,295.922607421875,297.8669738769531,297.1796569824219,284.98553466796875,1.0,0.7278426885604858,0.3505577147006988,0.3505577147006988,1.0,1.0,-3.693844556808472,0.967871904373169,2.7259726524353027,0.1297631710767746,1.0,1.0,0.0,285.7850646972656,291.0,72365.9609375,0.0,4679.05322265625,1.0,278.1499938964844,282.9632263183594,298.92724609375,303.6278686523437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833733797073364,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.5205078125,0.0,1950.328857421875,1895.4371337890625,0.0,3248.185791015625,1.0,1.0,0.0,3.0,1.0,0.0
18028020,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.764503002166748,0.4008430540561676,0.3668840527534485,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8909249901771545,0.6436938047409058,0.6140662431716919,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8866135478019714,0.6353768706321716,0.447172075510025,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8193429708480835,0.4950061738491058,0.4746521115303039,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.6579216718673706,0.2525988519191742,1.17019784450531,284.97198486328125,284.95001220703125,299.6859436035156,295.8848876953125,297.8374938964844,297.1779479980469,284.9714660644531,1.0,0.7288105487823486,0.3501093685626983,0.3501093685626983,1.0,1.0,-3.690796136856079,0.9654110670089722,2.7253851890563965,0.1294370144605636,1.0,1.0,0.0,288.6303405761719,291.0,72219.0859375,0.0,4688.369140625,1.0,278.1499938964844,282.9534606933594,298.8893127441406,303.5794982910156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841317296028137,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.49609375,0.0,1950.328857421875,1895.4371337890625,0.0,3255.2880859375,1.0,1.0,0.0,3.0,1.0,0.0
18028080,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7643234729766846,0.4007645845413208,0.3668224513530731,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8907097578048706,0.6435749530792236,0.6139644980430603,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8865148425102234,0.6355053186416626,0.4472674429416656,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8191794157028198,0.4949473738670349,0.4746061265468597,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6577863097190857,0.2525724172592163,1.1701208353042605,284.970947265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8352966308594,297.1778259277344,284.9704284667969,1.0,0.7288822531700134,0.3500759899616241,0.3500759899616241,1.0,1.0,-3.690566539764404,0.9652268290519714,2.725339889526367,0.1294208168983459,1.0,1.0,0.0,288.8420715332031,294.0,72208.1015625,0.0,4689.0537109375,1.0,278.1499938964844,282.9527282714844,298.8865051269531,303.5758972167969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841816782951355,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.0380859375,0.0,1950.328857421875,1895.4371337890625,0.0,3255.755859375,1.0,1.0,0.0,3.0,1.0,0.0
18028140,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7617303729057312,0.3996156454086303,0.3659203052520752,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8875872492790222,0.641822099685669,0.6124619245529175,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8850748538970947,0.6373381018638611,0.4486302435398102,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8167929649353027,0.4940707385540008,0.4739172458648681,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6558305025100708,0.2521810233592987,1.168974757194519,284.9561462402344,284.95001220703125,299.5771789550781,295.8438720703125,297.8059997558594,297.1759033203125,284.95562744140625,1.0,0.7298976182937622,0.3495942950248718,0.3495942950248718,1.0,1.0,-3.687108278274536,0.9625433087348938,2.724564790725708,0.1287119835615158,1.0,1.0,0.0,291.8957214355469,297.0,72051.7421875,0.0,4698.50146484375,1.0,278.1499938964844,282.9423217773437,298.84771728515625,303.52587890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848832249641418,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.4453125,0.0,1950.328857421875,1895.4371337890625,0.0,3262.324951171875,1.0,1.0,0.0,3.0,1.0,0.0
18028200,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7617303729057312,0.3996156454086303,0.3659203052520752,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8875872492790222,0.641822099685669,0.6124619245529175,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8850748538970947,0.6373381018638611,0.4486302435398102,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8167929649353027,0.4940707385540008,0.4739172458648681,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6558305025100708,0.2521810233592987,1.168974757194519,284.9561462402344,284.95001220703125,299.5771789550781,295.8438720703125,297.8059997558594,297.1759033203125,284.95562744140625,1.0,0.7298976182937622,0.3495942950248718,0.3495942950248718,1.0,1.0,-3.687108278274536,0.9625433087348938,2.724564790725708,0.1287119835615158,1.0,1.0,0.0,291.8957214355469,297.0,72051.7421875,0.0,4698.50146484375,1.0,278.1499938964844,282.9423217773437,298.84771728515625,303.52587890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848832249641418,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.4453125,0.0,1950.328857421875,1895.4371337890625,0.0,3262.324951171875,1.0,1.0,0.0,3.0,1.0,0.0
18028260,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7591553926467896,0.3984570503234863,0.3650097250938415,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8844684958457947,0.640042245388031,0.6109337210655212,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8836307525634766,0.6391574144363403,0.4499835073947906,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8143806457519531,0.4931736886501312,0.4732095301151275,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6538887619972229,0.2517829537391662,1.1678048372268677,284.9428405761719,284.95001220703125,299.48638916015625,295.8082275390625,297.77960205078125,297.1740417480469,284.9424133300781,1.0,0.7308972477912903,0.3491573929786682,0.3491573929786682,1.0,1.0,-3.683543920516968,0.9600027799606324,2.723541259765625,0.1273980289697647,0.9923545122146606,0.9923545122146606,0.0,294.94390869140625,300.0,71890.546875,0.0,4707.5927734375,1.0,278.1499938964844,282.9331970214844,298.8111572265625,303.4775390625,293.1499938964844,293.1499938964844,278.1499938964844,29319.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854371905326843,1.0,0.0,0.0,3.5926029682159424,3.592625379562378,8.612153123976896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.4658203125,0.0,1950.45751953125,1895.4371337890625,0.0,3267.511962890625,1.0,1.0,0.0,3.0,1.0,0.0
18028320,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7591553926467896,0.3984570503234863,0.3650097250938415,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8844684958457947,0.640042245388031,0.6109337210655212,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8836307525634766,0.6391574144363403,0.4499835073947906,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8143806457519531,0.4931736886501312,0.4732095301151275,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6538887619972229,0.2517829537391662,1.1678048372268677,284.9428405761719,284.95001220703125,299.48638916015625,295.8082275390625,297.77960205078125,297.1740417480469,284.9424133300781,1.0,0.7308972477912903,0.3491573929786682,0.3491573929786682,1.0,1.0,-3.683543920516968,0.9600027799606324,2.723541259765625,0.1273980289697647,0.9923545122146606,0.9923545122146606,0.0,294.94390869140625,300.0,71890.546875,0.0,4707.5927734375,1.0,278.1499938964844,282.9331970214844,298.8111572265625,303.4775390625,293.1499938964844,293.1499938964844,278.1499938964844,29319.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854371905326843,1.0,0.0,0.0,3.5926029682159424,3.592625379562378,8.612153123976896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.4658203125,0.0,1950.45751953125,1895.4371337890625,0.0,3267.511962890625,1.0,1.0,0.0,3.0,1.0,0.0
18028380,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7575239539146423,0.3977173268795013,0.3644267320632934,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8824809193611145,0.6388936042785645,0.6099443435668945,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8827114105224609,0.6403217315673828,0.4508478939533233,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8128252029418945,0.4925933182239532,0.472748726606369,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.6526591181755066,0.2515291273593902,1.1670550107955933,284.93603515625,284.95001220703125,299.4342956542969,295.7870178222656,297.7645568847656,297.1730041503906,284.9356689453125,1.0,0.7315292358398438,0.3488777875900268,0.3488777875900268,1.0,1.0,-3.6812353134155273,0.9583908319473268,2.722844362258911,0.1261346191167831,0.9826745986938475,0.9826745986938475,0.0,296.8848571777344,300.0,71780.84375,0.0,4713.25927734375,1.0,278.1499938964844,282.9288330078125,298.7894592285156,303.4478759765625,293.1499938964844,293.1499938964844,278.1499938964844,29671.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885717511177063,1.0,0.0,0.0,3.590325832366944,3.5903480052948,8.601238619121432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.6630859375,0.0,1950.675048828125,1895.4371337890625,0.0,3270.136474609375,1.0,1.0,0.0,3.0,1.0,0.0
18028440,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7566162347793579,0.3973032534122467,0.3641002774238586,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8813708424568176,0.6382460594177246,0.6093859076499939,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8822007775306702,0.6409779787063599,0.4513348042964935,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8119497895240784,0.4922663867473602,0.4724886119365692,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6519759297370911,0.2513880431652069,1.16663920879364,284.9326477050781,284.95001220703125,299.4072265625,295.77569580078125,297.7567443847656,297.1724853515625,284.93231201171875,1.0,0.7318835258483887,0.3487204909324646,0.3487204909324646,1.0,1.0,-3.6799428462982178,0.9574902057647704,2.722452640533448,0.1253366619348526,0.9762585163116456,0.9762585163116456,0.0,297.9722595214844,303.0,71718.296875,0.0,4716.43359375,1.0,278.1499938964844,282.9267272949219,298.7778625488281,303.4317626953125,293.1499938964844,293.1499938964844,278.1499938964844,29915.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858469724655151,1.0,0.0,0.0,3.588737964630127,3.5887601375579834,8.593632401243667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.923828125,0.0,1950.8253173828125,1895.4371337890625,0.0,3271.348388671875,1.0,1.0,0.0,3.0,1.0,0.0
18028500,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7553689479827881,0.3967307209968567,0.3636488914489746,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.879841148853302,0.637346088886261,0.6086092591285706,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8815014362335205,0.6418920159339905,0.4520124197006225,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8107348084449768,0.4918126165866852,0.4721271395683288,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.6510388851165771,0.2511946260929107,1.1660710573196411,284.9284973144531,284.95001220703125,299.372314453125,295.7607421875,297.74664306640625,297.1718444824219,284.9281921386719,1.0,0.7323753237724304,0.3485020399093628,0.3485020399093628,1.0,1.0,-3.678161382675171,0.9562460780143738,2.7219152450561523,0.1241764426231384,0.9665510058403016,0.9665510058403016,0.0,299.47833251953125,303.0,71630.953125,0.0,4720.849609375,1.0,278.1499938964844,282.9242553710937,298.76251220703125,303.4100341796875,293.1499938964844,293.1499938964844,278.1499938964844,30311.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859886527061462,1.0,0.0,0.0,3.586169004440308,3.586191415786743,8.581333759138943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.37890625,0.0,1951.06640625,1895.4371337890625,0.0,3272.67431640625,1.0,1.0,0.0,3.0,1.0,0.0
18028560,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7541395425796509,0.3961622416973114,0.3632005155086517,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8783281445503235,0.6364466547966003,0.6078321933746338,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8808160424232483,0.6428096294403076,0.4526921212673187,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8095225691795349,0.4913603663444519,0.4717663526535034,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.6501176357269287,0.2510050237178802,1.1655170917510986,284.92498779296875,284.95001220703125,299.3407287597656,295.7467346191406,297.737548828125,297.1712951660156,284.9247741699219,1.0,0.7328677773475647,0.3483004570007324,0.3483004570007324,1.0,1.0,-3.676403284072876,0.9550610780715942,2.721342325210572,0.1230564787983894,0.9560962915420532,0.9560962915420532,0.0,300.97967529296875,306.0,71543.2734375,0.0,4725.296875,1.0,278.1499938964844,282.9223327636719,298.7480773925781,303.3891906738281,293.1499938964844,293.1499938964844,278.1499938964844,30774.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860867023468018,1.0,0.0,0.0,3.58316421508789,3.583186626434326,8.566959195377422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.05859375,0.0,1951.344970703125,1895.4371337890625,0.0,3273.59228515625,1.0,1.0,0.0,3.0,1.0,0.0
18028620,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7517391443252563,0.3950393497943878,0.3623144030570984,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8753596544265747,0.6346533894538879,0.6062806844711304,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8794940710067749,0.644659698009491,0.4540597796440124,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8071095943450928,0.4904636740684509,0.4710496664047241,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.6483275294303894,0.250639259815216,1.1644599437713623,284.9200134277344,284.95001220703125,299.2879638671875,295.7218017578125,297.7223205566406,297.1705322265625,284.9198913574219,1.0,0.7338582873344421,0.3478972613811493,0.3478972613811493,1.0,1.0,-3.672980785369873,0.9527239799499512,2.720256805419922,0.1209426596760749,0.9338912963867188,0.9338912963867188,0.0,303.9698486328125,309.0,71366.921875,0.0,4734.3623046875,1.0,278.1499938964844,282.92010498046875,298.72222900390625,303.3503112792969,293.1499938964844,293.1499938964844,278.1499938964844,31895.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861453533172607,1.0,0.0,0.0,3.5758824348449707,3.5759048461914062,8.532175002073927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.1650390625,0.0,1952.00439453125,1895.4371337890625,0.0,3274.1416015625,1.0,1.0,0.0,3.0,1.0,0.0
18028680,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7517391443252563,0.3950393497943878,0.3623144030570984,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8753596544265747,0.6346533894538879,0.6062806844711304,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8794940710067749,0.644659698009491,0.4540597796440124,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8071095943450928,0.4904636740684509,0.4710496664047241,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.6483275294303894,0.250639259815216,1.1644599437713623,284.9200134277344,284.95001220703125,299.2879638671875,295.7218017578125,297.7223205566406,297.1705322265625,284.9198913574219,1.0,0.7338582873344421,0.3478972613811493,0.3478972613811493,1.0,1.0,-3.672980785369873,0.9527239799499512,2.720256805419922,0.1209426596760749,0.9338912963867188,0.9338912963867188,0.0,303.9698486328125,309.0,71366.921875,0.0,4734.3623046875,1.0,278.1499938964844,282.92010498046875,298.72222900390625,303.3503112792969,293.1499938964844,293.1499938964844,278.1499938964844,31895.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861453533172607,1.0,0.0,0.0,3.5758824348449707,3.5759048461914062,8.532175002073927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.1650390625,0.0,1952.00439453125,1895.4371337890625,0.0,3274.1416015625,1.0,1.0,0.0,3.0,1.0,0.0
18028740,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7494245171546936,0.3939420580863952,0.361448734998703,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8724778890609741,0.6328756213188171,0.6047402620315552,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8782469630241394,0.6465376615524292,0.4554445445537567,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8047205805778503,0.4895849227905273,0.4703466892242431,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6466158628463745,0.2502981126308441,1.1635010242462158,284.9179077148437,284.95001220703125,299.25,295.7013244628906,297.7113647460937,297.1702575683594,284.9178466796875,1.0,0.7348647117614746,0.3474940955638885,0.3474940955638885,1.0,1.0,-3.6697514057159424,0.950434386730194,2.7193169593811035,0.1191322430968284,0.9113143682479858,0.9113143682479858,0.0,306.94384765625,312.0,71192.578125,0.0,4743.85546875,1.0,278.1499938964844,282.92010498046875,298.7011108398437,303.31640625,293.1499938964844,293.1499938964844,278.1499938964844,33252.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860467672348022,1.0,0.0,0.0,3.5670511722564697,3.5670740604400635,8.490084155710065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.0986328125,0.0,1952.7747802734373,1895.4371337890625,0.0,3273.21875,1.0,1.0,0.0,3.0,1.0,0.0
18028800,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7494245171546936,0.3939420580863952,0.361448734998703,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8724778890609741,0.6328756213188171,0.6047402620315552,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8782469630241394,0.6465376615524292,0.4554445445537567,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8047205805778503,0.4895849227905273,0.4703466892242431,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6466158628463745,0.2502981126308441,1.1635010242462158,284.9179077148437,284.95001220703125,299.25,295.7013244628906,297.7113647460937,297.1702575683594,284.9178466796875,1.0,0.7348647117614746,0.3474940955638885,0.3474940955638885,1.0,1.0,-3.6697514057159424,0.950434386730194,2.7193169593811035,0.1191322430968284,0.9113143682479858,0.9113143682479858,0.0,306.94384765625,312.0,71192.578125,0.0,4743.85546875,1.0,278.1499938964844,282.92010498046875,298.7011108398437,303.31640625,293.1499938964844,293.1499938964844,278.1499938964844,33252.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860467672348022,1.0,0.0,0.0,3.5670511722564697,3.5670740604400635,8.490084155710065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.0986328125,0.0,1952.7747802734373,1895.4371337890625,0.0,3273.21875,1.0,1.0,0.0,3.0,1.0,0.0
18028860,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7471837997436523,0.3928686380386352,0.3606027662754059,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8696724772453308,0.6311152577400208,0.6032137870788574,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8770624399185181,0.6484424471855164,0.4568463861942291,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8023795485496521,0.4887247383594513,0.469659149646759,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6449718475341797,0.2499793320894241,1.162635087966919,284.91815185546875,284.95001220703125,299.22467041015625,295.68609619140625,297.7040100097656,297.1702880859375,284.91815185546875,1.0,0.735889732837677,0.3471254706382751,0.3471254706382751,1.0,1.0,-3.666714429855346,0.9483057260513306,2.7184085845947266,0.117624782025814,0.8901455402374268,0.8901455402374268,0.0,309.9086608886719,315.0,71025.8359375,0.0,4753.81591796875,1.0,278.1499938964844,282.9219970703125,298.6849365234375,303.28765869140625,293.1499938964844,293.1499938964844,278.45001220703125,34761.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857355713844299,1.0,0.0,0.0,3.5572097301483154,3.557232618331909,8.443300316685054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.6982421875,0.0,1953.594970703125,1895.4371337890625,0.0,3270.305419921875,1.0,1.0,0.0,3.0,1.0,0.0
18028920,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7471837997436523,0.3928686380386352,0.3606027662754059,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8696724772453308,0.6311152577400208,0.6032137870788574,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8770624399185181,0.6484424471855164,0.4568463861942291,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8023795485496521,0.4887247383594513,0.469659149646759,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6449718475341797,0.2499793320894241,1.162635087966919,284.91815185546875,284.95001220703125,299.22467041015625,295.68609619140625,297.7040100097656,297.1702880859375,284.91815185546875,1.0,0.735889732837677,0.3471254706382751,0.3471254706382751,1.0,1.0,-3.666714429855346,0.9483057260513306,2.7184085845947266,0.117624782025814,0.8901455402374268,0.8901455402374268,0.0,309.9086608886719,315.0,71025.8359375,0.0,4753.81591796875,1.0,278.1499938964844,282.9219970703125,298.6849365234375,303.28765869140625,293.1499938964844,293.1499938964844,278.45001220703125,34761.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857355713844299,1.0,0.0,0.0,3.5572097301483154,3.557232618331909,8.443300316685054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.6982421875,0.0,1953.594970703125,1895.4371337890625,0.0,3270.305419921875,1.0,1.0,0.0,3.0,1.0,0.0
18028980,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7456480860710144,0.3925919830799103,0.3602196276187897,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8676115870475769,0.6302297115325928,0.6022142171859741,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8766463994979858,0.6513132452964783,0.4586891233921051,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8007335662841797,0.4885730147361755,0.469392329454422,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6438856720924377,0.2500889897346496,1.1629122495651243,285.055908203125,284.95001220703125,299.208740234375,295.67626953125,297.7041320800781,297.177001953125,285.0565490722656,1.0,0.7371346354484558,0.3467568457126617,0.3467568457126617,1.0,1.0,-3.6672708988189697,0.9472829103469848,2.7199881076812744,0.1163570061326026,1.0,1.0,0.0,312.3546142578125,318.0,69831.65625,0.0,4770.7431640625,1.0,278.4422912597656,283.08416748046875,298.65594482421875,303.1390380859375,293.1499938964844,293.1499938964844,278.1499938964844,29122.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793125152587891,1.0,0.0,0.0,3.593881607055664,3.5939037799835205,8.618284823569411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.2822265625,0.0,1950.33447265625,1895.4371337890625,0.0,3210.13720703125,1.0,1.0,0.0,3.0,1.0,0.0
18029040,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7456480860710144,0.3925919830799103,0.3602196276187897,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8676115870475769,0.6302297115325928,0.6022142171859741,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8766463994979858,0.6513132452964783,0.4586891233921051,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8007335662841797,0.4885730147361755,0.469392329454422,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6438856720924377,0.2500889897346496,1.1629122495651243,285.055908203125,284.95001220703125,299.208740234375,295.67626953125,297.7041320800781,297.177001953125,285.0565490722656,1.0,0.7371346354484558,0.3467568457126617,0.3467568457126617,1.0,1.0,-3.6672708988189697,0.9472829103469848,2.7199881076812744,0.1163570061326026,1.0,1.0,0.0,312.3546142578125,318.0,69831.65625,0.0,4770.7431640625,1.0,278.4422912597656,283.08416748046875,298.65594482421875,303.1390380859375,293.1499938964844,293.1499938964844,278.1499938964844,29122.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793125152587891,1.0,0.0,0.0,3.593881607055664,3.5939037799835205,8.618284823569411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.2822265625,0.0,1950.33447265625,1895.4371337890625,0.0,3210.13720703125,1.0,1.0,0.0,3.0,1.0,0.0
