time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029100,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7449334859848022,0.3921315670013428,0.3600966334342956,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8666419386863708,0.6294738054275513,0.6018190979957581,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8764762282371521,0.6523329019546509,0.4596618115901947,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.799975574016571,0.4882674515247345,0.469358742237091,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.6434281468391418,0.2500578165054321,1.1634913682937622,284.93878173828125,284.95001220703125,299.2040710449219,295.6732788085937,297.7031555175781,297.1778259277344,284.9334716796875,1.0,0.7378727197647095,0.3465725183486938,0.3465725183486938,1.0,1.0,-3.668480634689331,0.9470498561859132,2.721430778503418,0.1159345284104347,0.9541205167770386,0.9541205167770386,0.0,313.63140869140625,318.0,70978.1171875,0.0,4782.1865234375,1.0,278.1993408203125,282.9437561035156,298.6971740722656,303.358154296875,293.1499938964844,293.1499938964844,278.1499938964844,30134.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841063380241394,1.0,0.0,0.0,3.587322473526001,3.5873448848724365,8.586855528847082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.62109375,0.0,1950.95849609375,1895.4371337890625,0.0,3255.05029296875,1.0,1.0,0.0,3.0,1.0,0.0
18029160,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.74357670545578,0.3912759125232696,0.359533429145813,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8649970889091492,0.628270149230957,0.6009271144866943,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8755823373794556,0.6528903245925903,0.4602156579494476,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7985725402832031,0.4875951111316681,0.4689359664916992,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6424835324287415,0.2498003244400024,1.163109540939331,284.9062194824219,284.95001220703125,299.2015075683594,295.6714782714844,297.6999206542969,297.17498779296875,284.9057006835937,1.0,0.7384576797485352,0.3463659286499023,0.3463659286499023,1.0,1.0,-3.66643500328064,0.945753812789917,2.7206811904907227,0.1151956096291542,0.9216448068618774,0.9216448068618774,0.0,315.45416259765625,321.0,71026.140625,0.0,4787.77197265625,1.0,278.1575927734375,282.9112243652344,298.6902770996094,303.31939697265625,293.1499938964844,293.1499938964844,278.1499938964844,32437.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859084844589233,1.0,0.0,0.0,3.572356700897217,3.5723793506622314,8.515358445038146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.4482421875,0.0,1952.3157958984373,1895.4371337890625,0.0,3271.92431640625,1.0,1.0,0.0,3.0,1.0,0.0
18029220,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7408539056777954,0.3898429870605469,0.3583118319511413,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8616816997528076,0.6260836720466614,0.5989566445350647,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.873805046081543,0.6543771028518677,0.4612675309181213,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.795701801776886,0.4863886833190918,0.4679048061370849,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6404884457588196,0.2492925226688385,1.161507248878479,284.9035949707031,284.95001220703125,299.2023010253906,295.6713256835937,297.6964111328125,297.1711730957031,284.9037475585937,1.0,0.7394109964370728,0.3459527492523193,0.3459527492523193,1.0,1.0,-3.660690546035767,0.942655861377716,2.718034505844116,0.1134162321686744,0.8890918493270874,0.8890918493270874,0.0,318.9934387207031,324.0,70855.5234375,0.0,4793.560546875,1.0,278.14990234375,282.9101867675781,298.6699523925781,303.2619323730469,293.1499938964844,293.1499938964844,278.45001220703125,34767.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852514624595642,1.0,0.0,0.0,3.557172536849976,3.5571954250335693,8.443123533652397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.1396484375,0.0,1953.5980224609373,1895.4371337890625,0.0,3265.773193359375,1.0,1.0,0.0,3.0,1.0,0.0
18029280,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7408539056777954,0.3898429870605469,0.3583118319511413,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8616816997528076,0.6260836720466614,0.5989566445350647,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.873805046081543,0.6543771028518677,0.4612675309181213,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.795701801776886,0.4863886833190918,0.4679048061370849,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6404884457588196,0.2492925226688385,1.161507248878479,284.9035949707031,284.95001220703125,299.2023010253906,295.6713256835937,297.6964111328125,297.1711730957031,284.9037475585937,1.0,0.7394109964370728,0.3459527492523193,0.3459527492523193,1.0,1.0,-3.660690546035767,0.942655861377716,2.718034505844116,0.1134162321686744,0.8890918493270874,0.8890918493270874,0.0,318.9934387207031,324.0,70855.5234375,0.0,4793.560546875,1.0,278.14990234375,282.9101867675781,298.6699523925781,303.2619323730469,293.1499938964844,293.1499938964844,278.45001220703125,34767.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852514624595642,1.0,0.0,0.0,3.557172536849976,3.5571954250335693,8.443123533652397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.1396484375,0.0,1953.5980224609373,1895.4371337890625,0.0,3265.773193359375,1.0,1.0,0.0,3.0,1.0,0.0
18029340,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7392389178276062,0.3894650936126709,0.3578033745288849,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8595340251922607,0.625033438205719,0.5977650284767151,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8732712864875793,0.6571469306945801,0.4630067944526672,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7939282655715942,0.4860944151878357,0.4674715101718902,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6393095850944519,0.2493071854114532,1.1612907648086548,285.0435791015625,284.95001220703125,299.2104797363281,295.6754150390625,297.7022705078125,297.1772766113281,285.04425048828125,1.0,0.7405481338500977,0.3455395698547363,0.3455395698547363,1.0,1.0,-3.659945249557495,0.9410883784294128,2.718856811523437,0.11196780949831,1.0,1.0,0.0,321.55328369140625,327.0,69674.640625,0.0,4807.466796875,1.0,278.4422607421875,283.0742492675781,298.6523132324219,303.1212463378906,293.1499938964844,293.1499938964844,278.1499938964844,29182.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781492114067078,1.0,0.0,0.0,3.593492031097412,3.593514204025269,8.616415811957268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.6279296875,0.0,1950.3720703125,1895.4371337890625,0.0,3199.2333984375,1.0,1.0,0.0,3.0,1.0,0.0
18029400,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7392389178276062,0.3894650936126709,0.3578033745288849,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8595340251922607,0.625033438205719,0.5977650284767151,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8732712864875793,0.6571469306945801,0.4630067944526672,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7939282655715942,0.4860944151878357,0.4674715101718902,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6393095850944519,0.2493071854114532,1.1612907648086548,285.0435791015625,284.95001220703125,299.2104797363281,295.6754150390625,297.7022705078125,297.1772766113281,285.04425048828125,1.0,0.7405481338500977,0.3455395698547363,0.3455395698547363,1.0,1.0,-3.659945249557495,0.9410883784294128,2.718856811523437,0.11196780949831,1.0,1.0,0.0,321.55328369140625,327.0,69674.640625,0.0,4807.466796875,1.0,278.4422607421875,283.0742492675781,298.6523132324219,303.1212463378906,293.1499938964844,293.1499938964844,278.1499938964844,29182.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781492114067078,1.0,0.0,0.0,3.593492031097412,3.593514204025269,8.616415811957268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.6279296875,0.0,1950.3720703125,1895.4371337890625,0.0,3199.2333984375,1.0,1.0,0.0,3.0,1.0,0.0
18029460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7372515797615051,0.3881278932094574,0.3570770919322967,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8570172190666199,0.6230137348175049,0.5963884592056274,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.872264564037323,0.6586874723434448,0.4644941687583923,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7918147444725037,0.4850601851940155,0.4669402241706848,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6379534006118774,0.2489787340164184,1.161245346069336,284.8986511230469,284.95001220703125,299.225341796875,295.68328857421875,297.703125,297.1742248535156,284.8980712890625,1.0,0.7417868971824646,0.3452107906341553,0.3452107906341553,1.0,1.0,-3.658523559570313,0.9395676851272584,2.718955993652344,0.1110197305679321,0.91205894947052,0.91205894947052,0.0,324.6291809082031,330.0,70855.9609375,0.0,4822.62890625,1.0,278.1586608886719,282.9057922363281,298.6990661621094,303.313232421875,293.1499938964844,293.1499938964844,278.1499938964844,32979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842805027961731,1.0,0.0,0.0,3.568826913833618,3.568849563598633,8.498539045831421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.9990234375,0.0,1952.6224365234373,1895.4371337890625,0.0,3256.68115234375,1.0,1.0,0.0,3.0,1.0,0.0
18029520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7372515797615051,0.3881278932094574,0.3570770919322967,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8570172190666199,0.6230137348175049,0.5963884592056274,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.872264564037323,0.6586874723434448,0.4644941687583923,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7918147444725037,0.4850601851940155,0.4669402241706848,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6379534006118774,0.2489787340164184,1.161245346069336,284.8986511230469,284.95001220703125,299.225341796875,295.68328857421875,297.703125,297.1742248535156,284.8980712890625,1.0,0.7417868971824646,0.3452107906341553,0.3452107906341553,1.0,1.0,-3.658523559570313,0.9395676851272584,2.718955993652344,0.1110197305679321,0.91205894947052,0.91205894947052,0.0,324.6291809082031,330.0,70855.9609375,0.0,4822.62890625,1.0,278.1586608886719,282.9057922363281,298.6990661621094,303.313232421875,293.1499938964844,293.1499938964844,278.1499938964844,32979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842805027961731,1.0,0.0,0.0,3.568826913833618,3.568849563598633,8.498539045831421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.9990234375,0.0,1952.6224365234373,1895.4371337890625,0.0,3256.68115234375,1.0,1.0,0.0,3.0,1.0,0.0
18029580,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7353708148002625,0.3870806396007538,0.3561815619468689,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8547403216362,0.6214239001274109,0.5949513912200928,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8710447549819946,0.6597288250923157,0.4652276039123535,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.789811372756958,0.4841653704643249,0.4661717712879181,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.636584460735321,0.2486029416322708,1.1600419282913208,284.89727783203125,284.95001220703125,299.23980712890625,295.69110107421875,297.7039794921875,297.17108154296875,284.8974914550781,1.0,0.7424488067626953,0.3449741005897522,0.3449741005897522,1.0,1.0,-3.654226303100586,0.9374865293502808,2.7167398929595947,0.1099764481186866,0.8857125043869019,0.8857125043869019,0.0,327.1683349609375,330.0,70743.09375,0.0,4826.22216796875,1.0,278.1505432128906,282.9052124023437,298.69122314453125,303.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,34991.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836863040924072,1.0,0.0,0.0,3.555707693099976,3.5557305812835693,8.43617158352572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.578125,0.0,1953.7166748046875,1895.4371337890625,0.0,3251.116455078125,1.0,1.0,0.0,3.0,1.0,0.0
18029640,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7347148656845093,0.3867250382900238,0.3558768928050995,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8539344072341919,0.6208568215370178,0.5944349765777588,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8706570267677307,0.6601965427398682,0.4655564129352569,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7891045808792114,0.4838564991950989,0.4659019410610199,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.636101245880127,0.2484754621982574,1.1596132516860962,284.8990173339844,284.95001220703125,299.2462463378906,295.694580078125,297.70489501953125,297.17041015625,284.8992919921875,1.0,0.7427015900611877,0.3448820412158966,0.3448820412158966,1.0,1.0,-3.6527931690216064,0.9367499947547911,2.71604323387146,0.1095891594886779,0.877291202545166,0.877291202545166,0.0,328.0793762207031,333.0,70694.4375,0.0,4827.81884765625,1.0,278.1498413085937,282.9071960449219,298.6912841796875,303.26959228515625,293.1499938964844,293.1499938964844,278.45001220703125,35704.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832961320877075,1.0,0.0,0.0,3.55105209350586,3.551075220108032,8.414094736508559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.8193359375,0.0,1954.0877685546875,1895.4371337890625,0.0,3247.462158203125,1.0,1.0,0.0,3.0,1.0,0.0
18029700,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7337472438812256,0.386423110961914,0.3554680645465851,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8527088165283203,0.6201972365379333,0.5936589241027832,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8701973557472229,0.6614515781402588,0.4662767350673675,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7880470752716064,0.483588308095932,0.4655326902866363,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6353870034217834,0.2484053075313568,1.159104347229004,285.0126647949219,284.95001220703125,299.2587280273437,295.7013854980469,297.709228515625,297.1723022460937,285.0167236328125,1.0,0.7431867122650146,0.3447176516056061,0.3447176516056061,1.0,1.0,-3.6511716842651367,0.9357227087020874,2.715449094772339,0.1089277490973472,0.9539709687232972,0.9539709687232972,0.0,329.5111083984375,333.0,69647.7265625,0.0,4832.13232421875,1.0,278.3984680175781,283.0424499511719,298.6657409667969,303.0855712890625,293.1499938964844,293.1499938964844,278.45001220703125,32150.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779668211936951,1.0,0.0,0.0,3.574223041534424,3.5742456912994385,8.524257850694994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.0419921875,0.0,1952.151611328125,1895.4371337890625,0.0,3197.5234375,1.0,1.0,0.0,3.0,1.0,0.0
18029760,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7332192659378052,0.3863662481307983,0.355388194322586,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8519407510757446,0.6198168992996216,0.5932585597038269,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8702298402786255,0.662991464138031,0.4673126935958862,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7874431014060974,0.4835663437843323,0.4654728174209595,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6350246071815491,0.2485052049160003,1.1594511270523071,285.0389404296875,284.95001220703125,299.2724914550781,295.7088928222656,297.7158508300781,297.17681884765625,285.0394592285156,1.0,0.743826687335968,0.3445594608783722,0.3445594608783722,1.0,1.0,-3.6521811485290527,0.9355146884918212,2.7166664600372314,0.1085130423307418,0.9978658556938172,0.9978658556938172,0.0,330.5862731933594,336.0,69567.8203125,0.0,4841.7333984375,1.0,278.4422607421875,283.0703430175781,298.6844177246094,303.14324951171875,293.1499938964844,293.1499938964844,278.1499938964844,29521.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759454488754272,1.0,0.0,0.0,3.5912954807281494,3.591317892074585,8.605886137047492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.259765625,0.0,1950.5826416015625,1895.4371337890625,0.0,3178.572265625,1.0,1.0,0.0,3.0,1.0,0.0
18029820,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7313517928123474,0.3850557208061218,0.354682594537735,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.849582314491272,0.6178120970726013,0.591891884803772,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8693307638168335,0.664546549320221,0.4688124656677246,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7854453325271606,0.4825410544872284,0.4649467468261719,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6337732672691345,0.2481947839260101,1.159473180770874,284.8965148925781,284.95001220703125,299.3034362792969,295.7257385253906,297.7210388183594,297.1740417480469,284.89617919921875,1.0,0.7450627684593201,0.3442431092262268,0.3442431092262268,1.0,1.0,-3.6508986949920654,0.9340847730636596,2.716814041137696,0.1076849550008773,0.9003468751907349,0.9003468751907349,0.0,333.62799072265625,324.0,70750.7734375,0.0,4857.03076171875,1.0,278.15753173828125,282.90411376953125,298.7413330078125,303.3469543457031,293.1499938964844,293.1499938964844,278.1499938964844,33791.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819960355758667,1.0,0.0,0.0,3.5635344982147217,3.5635573863983154,8.473351726934197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.326171875,0.0,1953.072509765625,1895.4371337890625,0.0,3235.28369140625,1.0,1.0,0.0,3.0,1.0,0.0
18029880,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7313517928123474,0.3850557208061218,0.354682594537735,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.849582314491272,0.6178120970726013,0.591891884803772,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8693307638168335,0.664546549320221,0.4688124656677246,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7854453325271606,0.4825410544872284,0.4649467468261719,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6337732672691345,0.2481947839260101,1.159473180770874,284.8965148925781,284.95001220703125,299.3034362792969,295.7257385253906,297.7210388183594,297.1740417480469,284.89617919921875,1.0,0.7450627684593201,0.3442431092262268,0.3442431092262268,1.0,1.0,-3.6508986949920654,0.9340847730636596,2.716814041137696,0.1076849550008773,0.9003468751907349,0.9003468751907349,0.0,333.62799072265625,324.0,70750.7734375,0.0,4857.03076171875,1.0,278.15753173828125,282.90411376953125,298.7413330078125,303.3469543457031,293.1499938964844,293.1499938964844,278.1499938964844,33791.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819960355758667,1.0,0.0,0.0,3.5635344982147217,3.5635573863983154,8.473351726934197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.326171875,0.0,1953.072509765625,1895.4371337890625,0.0,3235.28369140625,1.0,1.0,0.0,3.0,1.0,0.0
18029940,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7320648431777954,0.3837227523326874,0.3532569408416748,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8505287170410156,0.6157051920890808,0.5896860361099243,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8719806671142578,0.6661109328269958,0.4696887135505676,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7866283059120178,0.4813790917396545,0.4636488854885101,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6347202658653259,0.2477387934923172,1.1566413640975952,284.9009094238281,284.95001220703125,299.33837890625,295.7447509765625,297.7267761230469,297.1708068847656,284.9014587402344,1.0,0.7419342994689941,0.3439267575740814,0.3439267575740814,1.0,1.0,-3.642618417739868,0.9305319786071776,2.7120864391326904,0.1061922162771225,0.8681543469429016,0.8681543469429016,0.0,329.7196044921875,312.0,70535.359375,0.0,4809.05810546875,1.0,278.1500244140625,282.9100341796875,298.74041748046875,303.3087158203125,293.1499938964844,293.1499938964844,278.45001220703125,36435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807212114334106,1.0,0.0,0.0,3.540610790252685,3.5406339168548584,8.364686436834745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.8369140625,0.0,1946.273193359375,1895.4371337890625,0.0,3223.33935546875,0.9978552460670472,1.0,0.0,3.0,1.0,0.0
18030000,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7320648431777954,0.3837227523326874,0.3532569408416748,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8505287170410156,0.6157051920890808,0.5896860361099243,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8719806671142578,0.6661109328269958,0.4696887135505676,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7866283059120178,0.4813790917396545,0.4636488854885101,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6347202658653259,0.2477387934923172,1.1566413640975952,284.9009094238281,284.95001220703125,299.33837890625,295.7447509765625,297.7267761230469,297.1708068847656,284.9014587402344,1.0,0.7419342994689941,0.3439267575740814,0.3439267575740814,1.0,1.0,-3.642618417739868,0.9305319786071776,2.7120864391326904,0.1061922162771225,0.8681543469429016,0.8681543469429016,0.0,329.7196044921875,312.0,70535.359375,0.0,4809.05810546875,1.0,278.1500244140625,282.9100341796875,298.74041748046875,303.3087158203125,293.1499938964844,293.1499938964844,278.45001220703125,36435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807212114334106,1.0,0.0,0.0,3.540610790252685,3.5406339168548584,8.364686436834745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.8369140625,0.0,1946.273193359375,1895.4371337890625,0.0,3223.33935546875,0.9978552460670472,1.0,0.0,3.0,1.0,0.0
18030060,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.735549807548523,0.3834660947322845,0.3524543941020965,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8546854257583618,0.6147271990776062,0.5881468057632446,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8781505227088928,0.66898512840271,0.471189022064209,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7909412384033203,0.4811551570892334,0.4628553390502929,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6379587054252625,0.247863620519638,1.154825210571289,285.0333557128906,284.95001220703125,299.3766784667969,295.7655334472656,297.7413024902344,297.1781005859375,285.0340270996094,1.0,0.7373476028442383,0.3436267077922821,0.3436267077922821,1.0,1.0,-3.6384572982788086,0.9282901287078856,2.710167169570923,0.1049604341387748,0.9832518696784972,0.9832518696784972,0.0,321.08087158203125,300.0,69445.796875,0.0,4743.5595703125,1.0,278.44110107421875,283.066162109375,298.7411193847656,303.1915588378906,293.1499938964844,293.1499938964844,278.1499938964844,30100.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732402324676514,1.0,0.0,0.0,3.5870461463928223,3.5870683193206787,8.585531645621813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2197265625,0.0,1950.21728515625,1895.4371337890625,0.0,3153.203369140625,1.0,1.0,0.0,3.0,1.0,0.0
18030120,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.735549807548523,0.3834660947322845,0.3524543941020965,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8546854257583618,0.6147271990776062,0.5881468057632446,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8781505227088928,0.66898512840271,0.471189022064209,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7909412384033203,0.4811551570892334,0.4628553390502929,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6379587054252625,0.247863620519638,1.154825210571289,285.0333557128906,284.95001220703125,299.3766784667969,295.7655334472656,297.7413024902344,297.1781005859375,285.0340270996094,1.0,0.7373476028442383,0.3436267077922821,0.3436267077922821,1.0,1.0,-3.6384572982788086,0.9282901287078856,2.710167169570923,0.1049604341387748,0.9832518696784972,0.9832518696784972,0.0,321.08087158203125,300.0,69445.796875,0.0,4743.5595703125,1.0,278.44110107421875,283.066162109375,298.7411193847656,303.1915588378906,293.1499938964844,293.1499938964844,278.1499938964844,30100.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732402324676514,1.0,0.0,0.0,3.5870461463928223,3.5870683193206787,8.585531645621813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2197265625,0.0,1950.21728515625,1895.4371337890625,0.0,3153.203369140625,1.0,1.0,0.0,3.0,1.0,0.0
18030180,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7396834492683411,0.3823009133338928,0.3513730764389038,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.859748125076294,0.6128115653991699,0.586334228515625,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8852444291114807,0.6706311106681824,0.47236168384552,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7961260676383972,0.4802214205265045,0.461890310049057,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6419546008110046,0.2476878017187118,1.1529747247695925,284.89178466796875,284.95001220703125,299.41766357421875,295.7876281738281,297.7496643066406,297.1763000488281,284.8914489746094,1.0,0.7319443821907043,0.3433266878128052,0.3433266878128052,1.0,1.0,-3.633012056350708,0.9256500005722046,2.707361936569214,0.1038831248879432,0.882636308670044,0.882636308670044,0.0,311.1248474121094,288.0,70551.6953125,0.0,4666.404296875,1.0,278.1575622558594,282.9018859863281,298.8020324707031,303.3956604003906,293.1499938964844,293.1499938964844,278.45001220703125,35077.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790347576141357,1.0,0.0,0.0,3.5551462173461914,3.555169105529785,8.433507332483714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.564453125,0.0,1953.7618408203125,1895.4371337890625,0.0,3207.5341796875,1.0,1.0,0.0,3.0,1.0,0.0
18030240,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7396834492683411,0.3823009133338928,0.3513730764389038,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.859748125076294,0.6128115653991699,0.586334228515625,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8852444291114807,0.6706311106681824,0.47236168384552,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7961260676383972,0.4802214205265045,0.461890310049057,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6419546008110046,0.2476878017187118,1.1529747247695925,284.89178466796875,284.95001220703125,299.41766357421875,295.7876281738281,297.7496643066406,297.1763000488281,284.8914489746094,1.0,0.7319443821907043,0.3433266878128052,0.3433266878128052,1.0,1.0,-3.633012056350708,0.9256500005722046,2.707361936569214,0.1038831248879432,0.882636308670044,0.882636308670044,0.0,311.1248474121094,288.0,70551.6953125,0.0,4666.404296875,1.0,278.1575622558594,282.9018859863281,298.8020324707031,303.3956604003906,293.1499938964844,293.1499938964844,278.45001220703125,35077.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790347576141357,1.0,0.0,0.0,3.5551462173461914,3.555169105529785,8.433507332483714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.564453125,0.0,1953.7618408203125,1895.4371337890625,0.0,3207.5341796875,1.0,1.0,0.0,3.0,1.0,0.0
18030300,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.74181067943573,0.3819376230239868,0.3506451845169067,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8623995184898376,0.6120556592941284,0.5851997137069702,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8889321088790894,0.6717644333839417,0.4727778136730194,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7988021969795227,0.4798938035964966,0.4612060189247131,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.64401775598526,0.2476523369550705,1.151434302330017,285.0014953613281,284.95001220703125,299.43896484375,295.7990417480469,297.7554016113281,297.17724609375,285.0054626464844,1.0,0.728933572769165,0.3431766629219055,0.3431766629219055,1.0,1.0,-3.6285901069641113,0.9238197803497314,2.70477032661438,0.1030830889940261,0.953421711921692,0.953421711921692,0.0,305.90069580078125,288.0,69493.4296875,0.0,4621.66162109375,1.0,278.3998107910156,283.033447265625,298.7707214355469,303.1910705566406,293.1499938964844,293.1499938964844,278.45001220703125,32111.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738905191421509,1.0,0.0,0.0,3.5744783878326416,3.574500799179077,8.525476005161181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.8408203125,0.0,1952.1290283203125,1895.4371337890625,0.0,3159.302490234375,1.0,1.0,0.0,3.0,1.0,0.0
18030360,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.744673490524292,0.3818920254707336,0.3502896428108215,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8658496737480164,0.6116420030593872,0.5844717025756836,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8934988975524902,0.6732819676399231,0.4735686182975769,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8022263646125793,0.4798568189144134,0.4608439803123474,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6466753482818604,0.2478043735027313,1.1507043838500977,285.0263366699219,284.95001220703125,299.4606628417969,295.8106384277344,297.76385498046875,297.1815185546875,285.0267333984375,1.0,0.7259672284126282,0.343070387840271,0.343070387840271,1.0,1.0,-3.626919031143189,0.922957956790924,2.703961133956909,0.102633535861969,0.9923825263977052,0.9923825263977052,0.0,300.0592041015625,276.0,69392.0390625,0.0,4580.8271484375,1.0,278.4425354003906,283.06036376953125,298.7875671386719,303.2395324707031,293.1499938964844,293.1499938964844,278.1499938964844,29679.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716802597045898,1.0,0.0,0.0,3.590271711349488,3.590293884277344,8.600979413131427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.0810546875,0.0,1950.68017578125,1895.4371337890625,0.0,3138.572021484375,1.0,1.0,0.0,3.0,1.0,0.0
18030420,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7502002716064453,0.380746841430664,0.3491623401641845,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8726178407669067,0.6097126603126526,0.5825760960578918,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9023948907852172,0.6749197840690613,0.4746866524219513,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8088457584381104,0.4789103269577026,0.4598012268543243,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6519938707351685,0.2476607114076614,1.1487306356430054,284.8838195800781,284.95001220703125,299.5050048828125,295.83416748046875,297.7729187011719,297.17938232421875,284.883544921875,1.0,0.7198100686073303,0.3428578078746795,0.3428578078746795,1.0,1.0,-3.621010065078736,0.9204626083374025,2.700547456741333,0.1018050163984298,0.8860495686531067,0.8860495686531067,0.0,288.74127197265625,264.0,70497.734375,0.0,4494.4462890625,1.0,278.1575927734375,282.8954162597656,298.8479309082031,303.4389953613281,293.1499938964844,293.1499938964844,278.45001220703125,34764.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772678971290588,1.0,0.0,0.0,3.5571882724761963,3.55721116065979,8.443198566965293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.3076171875,0.0,1953.5968017578125,1895.4371337890625,0.0,3190.9716796875,1.0,1.0,0.0,3.0,1.0,0.0
18030480,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7502002716064453,0.380746841430664,0.3491623401641845,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8726178407669067,0.6097126603126526,0.5825760960578918,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9023948907852172,0.6749197840690613,0.4746866524219513,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8088457584381104,0.4789103269577026,0.4598012268543243,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6519938707351685,0.2476607114076614,1.1487306356430054,284.8838195800781,284.95001220703125,299.5050048828125,295.83416748046875,297.7729187011719,297.17938232421875,284.883544921875,1.0,0.7198100686073303,0.3428578078746795,0.3428578078746795,1.0,1.0,-3.621010065078736,0.9204626083374025,2.700547456741333,0.1018050163984298,0.8860495686531067,0.8860495686531067,0.0,288.74127197265625,264.0,70497.734375,0.0,4494.4462890625,1.0,278.1575927734375,282.8954162597656,298.8479309082031,303.4389953613281,293.1499938964844,293.1499938964844,278.45001220703125,34764.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772678971290588,1.0,0.0,0.0,3.5571882724761963,3.55721116065979,8.443198566965293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.3076171875,0.0,1953.5968017578125,1895.4371337890625,0.0,3190.9716796875,1.0,1.0,0.0,3.0,1.0,0.0
18030540,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7565450072288513,0.3803861439228058,0.3480903208255768,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8803108930587769,0.60857093334198,0.5807031989097595,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9127712845802308,0.6776116490364075,0.475892961025238,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8159105181694031,0.4785687923431396,0.4587405920028686,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.658001720905304,0.2478217482566833,1.1465085744857788,285.0204772949219,284.95001220703125,299.54998779296875,295.8578186035156,297.7876892089844,297.1846008300781,285.0209655761719,1.0,0.7134146690368652,0.3426452577114105,0.3426452577114105,1.0,1.0,-3.6149582862854,0.9179359078407288,2.6970224380493164,0.1007144004106521,0.9927007555961608,0.9927007555961608,0.0,276.9511108398437,252.0,69330.203125,0.0,4405.0625,1.0,278.44244384765625,283.05584716796875,298.83453369140625,303.2831420898437,293.1499938964844,293.1499938964844,278.1499938964844,29656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698139190673828,1.0,0.0,0.0,3.5904228687286377,3.590445280075073,8.601704166721902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.763671875,0.0,1950.665771484375,1895.4371337890625,0.0,3121.0654296875,1.0,1.0,0.0,3.0,1.0,0.0
18030600,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7565450072288513,0.3803861439228058,0.3480903208255768,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8803108930587769,0.60857093334198,0.5807031989097595,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9127712845802308,0.6776116490364075,0.475892961025238,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8159105181694031,0.4785687923431396,0.4587405920028686,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.658001720905304,0.2478217482566833,1.1465085744857788,285.0204772949219,284.95001220703125,299.54998779296875,295.8578186035156,297.7876892089844,297.1846008300781,285.0209655761719,1.0,0.7134146690368652,0.3426452577114105,0.3426452577114105,1.0,1.0,-3.6149582862854,0.9179359078407288,2.6970224380493164,0.1007144004106521,0.9927007555961608,0.9927007555961608,0.0,276.9511108398437,252.0,69330.203125,0.0,4405.0625,1.0,278.44244384765625,283.05584716796875,298.83453369140625,303.2831420898437,293.1499938964844,293.1499938964844,278.1499938964844,29656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698139190673828,1.0,0.0,0.0,3.5904228687286377,3.590445280075073,8.601704166721902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.763671875,0.0,1950.665771484375,1895.4371337890625,0.0,3121.0654296875,1.0,1.0,0.0,3.0,1.0,0.0
18030660,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7634538412094116,0.3792968988418579,0.3469961285591125,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8886380791664124,0.6066885590553284,0.578831136226654,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9244834780693054,0.6792895793914795,0.4770278930664062,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.823262095451355,0.477662444114685,0.4577160179615021,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6646379828453064,0.2477283775806427,1.144680738449097,284.879150390625,284.95001220703125,299.5950012207031,295.88116455078125,297.7969970703125,297.1825561523437,284.8789367675781,1.0,0.7070199251174927,0.3424444794654846,0.3424444794654846,1.0,1.0,-3.60933518409729,0.915566086769104,2.6937689781188965,0.0999490991234779,0.8836084604263306,0.8836084604263306,0.0,265.2490539550781,240.0,70427.3125,0.0,4317.64111328125,1.0,278.1575927734375,282.8920288085937,298.8949279785156,303.4822082519531,293.1499938964844,293.1499938964844,278.45001220703125,34931.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753967881202698,1.0,0.0,0.0,3.5560994148254395,3.556122303009033,8.43802979488828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.4501953125,0.0,1953.68505859375,1895.4371337890625,0.0,3173.42724609375,1.0,1.0,0.0,3.0,1.0,0.0
18030720,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7634538412094116,0.3792968988418579,0.3469961285591125,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8886380791664124,0.6066885590553284,0.578831136226654,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9244834780693054,0.6792895793914795,0.4770278930664062,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.823262095451355,0.477662444114685,0.4577160179615021,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6646379828453064,0.2477283775806427,1.144680738449097,284.879150390625,284.95001220703125,299.5950012207031,295.88116455078125,297.7969970703125,297.1825561523437,284.8789367675781,1.0,0.7070199251174927,0.3424444794654846,0.3424444794654846,1.0,1.0,-3.60933518409729,0.915566086769104,2.6937689781188965,0.0999490991234779,0.8836084604263306,0.8836084604263306,0.0,265.2490539550781,240.0,70427.3125,0.0,4317.64111328125,1.0,278.1575927734375,282.8920288085937,298.8949279785156,303.4822082519531,293.1499938964844,293.1499938964844,278.45001220703125,34931.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753967881202698,1.0,0.0,0.0,3.5560994148254395,3.556122303009033,8.43802979488828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.4501953125,0.0,1953.68505859375,1895.4371337890625,0.0,3173.42724609375,1.0,1.0,0.0,3.0,1.0,0.0
18030780,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7694783806800842,0.3789877295494079,0.3460665345191955,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8958329558372498,0.6057453751564026,0.5772480964660645,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9346394538879396,0.6814090013504028,0.477908581495285,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8294854164123535,0.4773635864257812,0.4568002223968506,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6703640222549438,0.247853547334671,1.1427985429763794,285.01171875,284.95001220703125,299.63055419921875,295.8993835449219,297.8082580566406,297.1861572265625,285.0127258300781,1.0,0.7017492651939392,0.3422838449478149,0.3422838449478149,1.0,1.0,-3.603995800018311,0.9134261012077332,2.6905696392059326,0.0990564450621604,0.9762111306190492,0.9762111306190492,0.0,255.77880859375,240.0,69278.5,0.0,4245.00341796875,1.0,278.4336242675781,283.04766845703125,298.87091064453125,303.3041381835937,293.1499938964844,293.1499938964844,278.45001220703125,30402.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868472695350647,1.0,0.0,0.0,3.5855824947357178,3.5856049060821533,8.578526831115596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.0556640625,0.0,1951.12109375,1895.4371337890625,0.0,3108.483154296875,1.0,1.0,0.0,3.0,1.0,0.0
18030840,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7713106274604797,0.3789857923984527,0.3459629416465759,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8979703187942505,0.6055949926376343,0.5769961476325989,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.937568426132202,0.682026207447052,0.4782581329345703,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8313249945640564,0.4773651361465454,0.456688642501831,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6720701456069946,0.2479384541511535,1.1426416635513306,285.0165100097656,284.95001220703125,299.63934326171875,295.9038391113281,297.8116455078125,297.1878662109375,285.0169982910156,1.0,0.7004789710044861,0.3422436714172363,0.3422436714172363,1.0,1.0,-3.60366439819336,0.9131951332092284,2.690469264984131,0.0989292860031127,0.9879275560379028,0.9879275560379028,0.0,253.2598571777344,228.0,69264.8515625,0.0,4228.6171875,1.0,278.44244384765625,283.05291748046875,298.8808288574219,303.3260498046875,293.1499938964844,293.1499938964844,278.1499938964844,29830.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679932951927185,1.0,0.0,0.0,3.5892927646636963,3.589315176010132,8.59628983107541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.857421875,0.0,1950.77294921875,1895.4371337890625,0.0,3103.98583984375,1.0,1.0,0.0,3.0,1.0,0.0
18030900,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7758623361587524,0.3786264955997467,0.3456230461597442,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9032831192016602,0.6048545241355896,0.5762878656387329,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.94474458694458,0.6830837726593018,0.4790324568748474,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8359175324440002,0.4770836234092712,0.4563601315021515,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6763596534729004,0.2480073273181915,1.1422256231307983,284.90106201171875,284.95001220703125,299.6610412597656,295.9147644042969,297.8174133300781,297.1885986328125,284.89630126953125,1.0,0.6973049640655518,0.3421432971954345,0.3421432971954345,1.0,1.0,-3.602445125579834,0.9124951958656312,2.689949989318848,0.0986695364117622,0.9157221913337708,0.9157221913337708,0.0,247.1217193603516,228.0,70351.8203125,0.0,4187.59814453125,1.0,278.1994323730469,282.9151916503906,298.9349365234375,303.5545654296875,293.1499938964844,293.1499938964844,278.1499938964844,31835.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723495006561279,1.0,0.0,0.0,3.5762712955474854,3.5762939453125,8.534031508133921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.4521484375,0.0,1951.9697265625,1895.4371337890625,0.0,3144.848876953125,1.0,1.0,0.0,3.0,1.0,0.0
