time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030960,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7798596024513245,0.3779492080211639,0.3449094593524933,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9081913828849792,0.6037677526473999,0.5751678943634033,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9510835409164428,0.6837405562400818,0.4794164001941681,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8400571346282959,0.4765076339244842,0.4557030498981476,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6802352070808411,0.2478933632373809,1.1410034894943235,284.8764953613281,284.95001220703125,299.6823425292969,295.9253845214844,297.8204650878906,297.18585205078125,284.8764038085937,1.0,0.6939859390258789,0.3420545756816864,0.3420545756816864,1.0,1.0,-3.5984461307525635,0.9109866619110109,2.6874594688415527,0.0982293933629989,0.8774617314338684,0.8774617314338684,0.0,241.4519805908203,216.0,70345.6953125,0.0,4142.14990234375,1.0,278.15753173828125,282.8905029296875,298.9397277832031,303.5234375,293.1499938964844,293.1499938964844,278.45001220703125,35423.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736563324928284,1.0,0.0,0.0,3.552884578704834,3.552907466888428,8.422780410910491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.3876953125,0.0,1953.9427490234373,1895.4371337890625,0.0,3157.105712890625,1.0,1.0,0.0,3.0,1.0,0.0
18031020,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7895594239234924,0.3776781857013702,0.3439138233661651,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9206007719039916,0.6027179956436157,0.5733757615089417,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9651466012001038,0.6865063905715942,0.4806660711765289,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8499744534492493,0.4762517511844635,0.4547153413295746,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6893558502197266,0.248147502541542,1.139159083366394,285.0136108398437,284.95001220703125,299.7232971191406,295.9454650878906,297.8342590332031,297.19110107421875,285.0140686035156,1.0,0.687371015548706,0.3418771028518677,0.3418771028518677,1.0,1.0,-3.593178033828736,0.9088149070739746,2.6843631267547607,0.0973130762577056,0.9799704551696776,0.9799704551696776,0.0,229.41436767578125,204.0,69195.5625,0.0,4054.41259765625,1.0,278.4424133300781,283.0509033203125,298.9231262207031,303.3651428222656,293.1499938964844,293.1499938964844,278.1499938964844,30144.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663741946220398,1.0,0.0,0.0,3.587254524230957,3.5872769355773926,8.586529816057009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.078125,0.0,1950.96484375,1895.4371337890625,0.0,3088.796875,1.0,1.0,0.0,3.0,1.0,0.0
18031080,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7895594239234924,0.3776781857013702,0.3439138233661651,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9206007719039916,0.6027179956436157,0.5733757615089417,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9651466012001038,0.6865063905715942,0.4806660711765289,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8499744534492493,0.4762517511844635,0.4547153413295746,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6893558502197266,0.248147502541542,1.139159083366394,285.0136108398437,284.95001220703125,299.7232971191406,295.9454650878906,297.8342590332031,297.19110107421875,285.0140686035156,1.0,0.687371015548706,0.3418771028518677,0.3418771028518677,1.0,1.0,-3.593178033828736,0.9088149070739746,2.6843631267547607,0.0973130762577056,0.9799704551696776,0.9799704551696776,0.0,229.41436767578125,204.0,69195.5625,0.0,4054.41259765625,1.0,278.4424133300781,283.0509033203125,298.9231262207031,303.3651428222656,293.1499938964844,293.1499938964844,278.1499938964844,30144.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663741946220398,1.0,0.0,0.0,3.587254524230957,3.5872769355773926,8.586529816057009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.078125,0.0,1950.96484375,1895.4371337890625,0.0,3088.796875,1.0,1.0,0.0,3.0,1.0,0.0
18031140,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8001071214675903,0.3766803443431854,0.3428896367549896,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.934496283531189,0.6009336709976196,0.5715817213058472,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9788300395011902,0.6882349252700806,0.4818321168422699,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8610107898712158,0.4754326045513153,0.4537615478038788,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6993255615234375,0.2481423765420913,1.1376903057098389,284.8757019042969,284.95001220703125,299.7616271972656,295.963623046875,297.841796875,297.1889953613281,284.8757019042969,1.0,0.6808130145072937,0.3416996598243713,0.3416996598243713,1.0,1.0,-3.588287115097046,0.9067478775978088,2.681539297103882,0.0966691523790359,0.8693821430206299,0.8693821430206299,0.0,217.5909881591797,192.0,70246.2265625,0.0,3969.19287109375,1.0,278.1576538085937,282.8907470703125,298.9783020019531,303.5574035644531,293.1499938964844,293.1499938964844,278.45001220703125,36083.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721668720245361,1.0,0.0,0.0,3.547511100769043,3.547534227371216,8.397322517339489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.8271484375,0.0,1952.740966796875,1895.4371337890625,0.0,3143.13623046875,0.99915212392807,1.0,0.0,3.0,1.0,0.0
18031200,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8001071214675903,0.3766803443431854,0.3428896367549896,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.934496283531189,0.6009336709976196,0.5715817213058472,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9788300395011902,0.6882349252700806,0.4818321168422699,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8610107898712158,0.4754326045513153,0.4537615478038788,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6993255615234375,0.2481423765420913,1.1376903057098389,284.8757019042969,284.95001220703125,299.7616271972656,295.963623046875,297.841796875,297.1889953613281,284.8757019042969,1.0,0.6808130145072937,0.3416996598243713,0.3416996598243713,1.0,1.0,-3.588287115097046,0.9067478775978088,2.681539297103882,0.0966691523790359,0.8693821430206299,0.8693821430206299,0.0,217.5909881591797,192.0,70246.2265625,0.0,3969.19287109375,1.0,278.1576538085937,282.8907470703125,298.9783020019531,303.5574035644531,293.1499938964844,293.1499938964844,278.45001220703125,36083.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721668720245361,1.0,0.0,0.0,3.547511100769043,3.547534227371216,8.397322517339489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.8271484375,0.0,1952.740966796875,1895.4371337890625,0.0,3143.13623046875,0.99915212392807,1.0,0.0,3.0,1.0,0.0
18031260,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8119523525238037,0.3764491975307464,0.3419403433799743,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9499804973602296,0.5999288558959961,0.569843053817749,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9923537969589232,0.691024124622345,0.4831074178218841,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8738502264022827,0.4752185642719269,0.4528210461139679,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7104566097259521,0.2484390586614608,1.1360493898391724,285.01043701171875,284.95001220703125,299.79656982421875,295.9795227050781,297.8540954589844,297.1942138671875,285.0111389160156,1.0,0.6741429567337036,0.3415607810020447,0.3415607810020447,1.0,1.0,-3.5834720134735107,0.9048352241516112,2.6786367893218994,0.0959000810980796,0.9699134826660156,0.9699134826660156,0.0,205.5271759033203,180.0,69121.234375,0.0,3882.945068359375,1.0,278.4413452148437,283.0487670898437,298.958740234375,303.3972473144531,293.1499938964844,293.1499938964844,278.1499938964844,30602.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650902509689331,1.0,0.0,0.0,3.583868980407715,3.5838913917541504,8.570330010115867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.13671875,0.0,1950.6368408203125,1895.4371337890625,0.0,3076.752197265625,1.0,1.0,0.0,3.0,1.0,0.0
18031320,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8119523525238037,0.3764491975307464,0.3419403433799743,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9499804973602296,0.5999288558959961,0.569843053817749,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9923537969589232,0.691024124622345,0.4831074178218841,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8738502264022827,0.4752185642719269,0.4528210461139679,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7104566097259521,0.2484390586614608,1.1360493898391724,285.01043701171875,284.95001220703125,299.79656982421875,295.9795227050781,297.8540954589844,297.1942138671875,285.0111389160156,1.0,0.6741429567337036,0.3415607810020447,0.3415607810020447,1.0,1.0,-3.5834720134735107,0.9048352241516112,2.6786367893218994,0.0959000810980796,0.9699134826660156,0.9699134826660156,0.0,205.5271759033203,180.0,69121.234375,0.0,3882.945068359375,1.0,278.4413452148437,283.0487670898437,298.958740234375,303.3972473144531,293.1499938964844,293.1499938964844,278.1499938964844,30602.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650902509689331,1.0,0.0,0.0,3.583868980407715,3.5838913917541504,8.570330010115867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.13671875,0.0,1950.6368408203125,1895.4371337890625,0.0,3076.752197265625,1.0,1.0,0.0,3.0,1.0,0.0
18031380,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.822311282157898,0.3754462003707886,0.340980052947998,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.963506281375885,0.5981435179710388,0.5681206583976746,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.6932302117347717,0.4775567054748535,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8860751390457153,0.4743956327438354,0.4519386291503906,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7202234864234924,0.2484357804059982,1.134955883026123,284.8727722167969,284.95001220703125,299.8275146484375,295.9927673339844,297.8603515625,297.1931457519531,284.873046875,1.0,0.6670652627944946,0.341421902179718,0.341421902179718,1.0,1.0,-3.571028232574463,0.9005883932113647,2.670439958572388,0.0950775444507598,0.8576454520225525,0.8576454520225525,0.0,194.9883728027344,183.0,69980.734375,0.0,3787.1201171875,1.0,278.1576843261719,282.8911437988281,299.0078430175781,303.5780334472656,293.1499938964844,293.1499938964844,278.45001220703125,36947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870968759059906,1.0,0.0,0.0,3.532679796218872,3.532702684402466,8.327254477080714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.2734375,0.0,1939.9317626953125,1895.4371337890625,0.0,3131.897705078125,0.9959275722503662,1.0,0.0,3.0,1.0,0.0
18031440,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.822311282157898,0.3754462003707886,0.340980052947998,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.963506281375885,0.5981435179710388,0.5681206583976746,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.6932302117347717,0.4775567054748535,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8860751390457153,0.4743956327438354,0.4519386291503906,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7202234864234924,0.2484357804059982,1.134955883026123,284.8727722167969,284.95001220703125,299.8275146484375,295.9927673339844,297.8603515625,297.1931457519531,284.873046875,1.0,0.6670652627944946,0.341421902179718,0.341421902179718,1.0,1.0,-3.571028232574463,0.9005883932113647,2.670439958572388,0.0950775444507598,0.8576454520225525,0.8576454520225525,0.0,194.9883728027344,183.0,69980.734375,0.0,3787.1201171875,1.0,278.1576843261719,282.8911437988281,299.0078430175781,303.5780334472656,293.1499938964844,293.1499938964844,278.45001220703125,36947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870968759059906,1.0,0.0,0.0,3.532679796218872,3.532702684402466,8.327254477080714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.2734375,0.0,1939.9317626953125,1895.4371337890625,0.0,3131.897705078125,0.9959275722503662,1.0,0.0,3.0,1.0,0.0
18031500,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8243952989578247,0.3751864433288574,0.3404437303543091,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9661293029785156,0.5974844098091125,0.5671790838241577,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.6957204937934875,0.4729467034339905,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8886820077896118,0.4741487801074981,0.4514325261116028,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7222955822944641,0.2484971284866333,1.13433837890625,284.9803771972656,284.95001220703125,299.8412780761719,295.9982604980469,297.8675842285156,297.19873046875,284.9812927246094,1.0,0.6649278998374939,0.3413524627685547,0.3413524627685547,1.0,1.0,-3.562530755996704,0.8977960348129272,2.664734601974488,0.0939896255731582,0.9223211407661438,0.9223211407661438,0.0,192.4305877685547,183.0,69000.53125,0.0,3749.96875,1.0,278.39862060546875,283.0177001953125,298.9693298339844,303.36328125,293.1499938964844,293.1499938964844,278.45001220703125,33620.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656538128852844,1.0,0.0,0.0,3.564270734786988,3.564293384552002,8.476853281536023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6318359375,0.0,1952.4195556640625,1895.4371337890625,0.0,3082.039306640625,1.0,1.0,0.0,3.0,1.0,0.0
18031560,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8261458873748779,0.3751474022865295,0.3402944505214691,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.968170702457428,0.5970702767372131,0.5666617155075073,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.6986868381500244,0.4695244431495666,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8907909393310547,0.4741121232509613,0.4512748718261719,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7240106463432312,0.2487035393714904,1.1347366571426392,284.9946594238281,284.95001220703125,299.853759765625,296.0029296875,297.87713623046875,297.20758056640625,284.99517822265625,1.0,0.6634849905967712,0.3413380980491638,0.3413380980491638,1.0,1.0,-3.557894468307495,0.896331787109375,2.66156268119812,0.0935575366020202,0.9444669485092164,0.9444669485092164,0.0,190.6323699951172,186.0,68811.8359375,0.0,3727.430908203125,1.0,278.4420471191406,283.0384826660156,298.98101806640625,303.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,31774.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636465072631836,1.0,0.0,0.0,3.5766689777374268,3.5766913890838623,8.535928373021306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.771484375,0.0,1951.933349609375,1895.4371337890625,0.0,3063.208740234375,1.0,1.0,0.0,3.0,1.0,0.0
18031620,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8270395398139954,0.3741396367549896,0.3395977020263672,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9691176414489746,0.5952826142311096,0.5652152299880981,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.7031834721565247,0.4669350683689117,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8920628428459167,0.4732582867145538,0.4506561160087585,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7253337502479553,0.2487053126096725,1.1351417303085327,284.88787841796875,284.95001220703125,299.8746643066406,296.0096435546875,297.886962890625,297.214111328125,284.8902893066406,1.0,0.6620543599128723,0.3413093388080597,0.3413093388080597,1.0,1.0,-3.551943063735962,0.8944274187088013,2.65751576423645,0.0931226015090942,0.8464532494544983,0.8464532494544983,0.0,189.1743927001953,189.0,69485.5625,0.0,3703.7314453125,1.0,278.1579284667969,282.911865234375,299.0226745605469,303.5608825683594,293.1499938964844,293.1499938964844,278.45001220703125,38132.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692318201065063,1.0,0.0,0.0,3.490797519683838,3.490820407867432,8.130975288622722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.96484375,0.0,1891.9459228515625,1895.4371337890625,0.0,3115.6044921875,0.9877933859825134,1.0,0.0,3.0,1.0,0.0
18031680,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8270395398139954,0.3741396367549896,0.3395977020263672,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9691176414489746,0.5952826142311096,0.5652152299880981,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.7031834721565247,0.4669350683689117,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8920628428459167,0.4732582867145538,0.4506561160087585,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7253337502479553,0.2487053126096725,1.1351417303085327,284.88787841796875,284.95001220703125,299.8746643066406,296.0096435546875,297.886962890625,297.214111328125,284.8902893066406,1.0,0.6620543599128723,0.3413093388080597,0.3413093388080597,1.0,1.0,-3.551943063735962,0.8944274187088013,2.65751576423645,0.0931226015090942,0.8464532494544983,0.8464532494544983,0.0,189.1743927001953,189.0,69485.5625,0.0,3703.7314453125,1.0,278.1579284667969,282.911865234375,299.0226745605469,303.5608825683594,293.1499938964844,293.1499938964844,278.45001220703125,38132.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692318201065063,1.0,0.0,0.0,3.490797519683838,3.490820407867432,8.130975288622722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.96484375,0.0,1891.9459228515625,1895.4371337890625,0.0,3115.6044921875,0.9877933859825134,1.0,0.0,3.0,1.0,0.0
18031740,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8266135454177856,0.3738892078399658,0.3391546308994293,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9683414697647096,0.5942941308021545,0.5640373826026917,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.7077690958976746,0.4671000242233276,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8916672468185425,0.4730317890644073,0.4502330124378204,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7254204750061035,0.2490201890468597,1.1359813213348389,284.9949645996094,284.95001220703125,299.8895263671875,296.0125427246094,297.89794921875,297.223876953125,284.9963073730469,1.0,0.661981999874115,0.3412805795669555,0.3412805795669555,1.0,1.0,-3.5506837368011475,0.8939518928527832,2.6567318439483643,0.092968076467514,0.9296956658363342,0.9296956658363342,0.0,189.1936950683593,192.0,68722.5078125,0.0,3700.722900390625,1.0,278.4411315917969,283.0396423339844,298.9949035644531,303.4094543457031,293.1499938964844,293.1499938964844,278.1499938964844,32704.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625810742378235,1.0,0.0,0.0,3.569629669189453,3.569652318954468,8.502362334183999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.6884765625,0.0,1951.02685546875,1895.4371337890625,0.0,3053.214599609375,1.0,1.0,0.0,3.0,1.0,0.0
18031800,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8266135454177856,0.3738892078399658,0.3391546308994293,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9683414697647096,0.5942941308021545,0.5640373826026917,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.7077690958976746,0.4671000242233276,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8916672468185425,0.4730317890644073,0.4502330124378204,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7254204750061035,0.2490201890468597,1.1359813213348389,284.9949645996094,284.95001220703125,299.8895263671875,296.0125427246094,297.89794921875,297.223876953125,284.9963073730469,1.0,0.661981999874115,0.3412805795669555,0.3412805795669555,1.0,1.0,-3.5506837368011475,0.8939518928527832,2.6567318439483643,0.092968076467514,0.9296956658363342,0.9296956658363342,0.0,189.1936950683593,192.0,68722.5078125,0.0,3700.722900390625,1.0,278.4411315917969,283.0396423339844,298.9949035644531,303.4094543457031,293.1499938964844,293.1499938964844,278.1499938964844,32704.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625810742378235,1.0,0.0,0.0,3.569629669189453,3.569652318954468,8.502362334183999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.6884765625,0.0,1951.02685546875,1895.4371337890625,0.0,3053.214599609375,1.0,1.0,0.0,3.0,1.0,0.0
18031860,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8246462345123291,0.3728460967540741,0.3384880721569061,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9657210111618042,0.5925126671791077,0.5626600384712219,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.7107071280479431,0.469770073890686,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8895521759986877,0.4721773862838745,0.4496825039386749,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.724277138710022,0.2489899545907974,1.1366764307022097,284.9023742675781,284.95001220703125,299.8976745605469,296.01123046875,297.8985595703125,297.2221984863281,284.904052734375,1.0,0.6627932786941528,0.3411844074726105,0.3411844074726105,1.0,1.0,-3.5516130924224854,0.8939281105995178,2.6576850414276123,0.0928997248411178,0.8456301093101501,0.8456301093101501,0.0,190.473373413086,195.0,69427.5,0.0,3710.798828125,1.0,278.1581420898437,282.9242248535156,299.027587890625,303.5617980957031,293.1499938964844,293.1499938964844,278.45001220703125,38160.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689165711402893,1.0,0.0,0.0,3.480401992797852,3.4804248809814453,8.082619160632021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.1201171875,0.0,1877.5875244140625,1895.4371337890625,0.0,3112.6474609375,0.9854942560195924,1.0,0.0,3.0,1.0,0.0
18031920,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8246462345123291,0.3728460967540741,0.3384880721569061,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9657210111618042,0.5925126671791077,0.5626600384712219,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.7107071280479431,0.469770073890686,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8895521759986877,0.4721773862838745,0.4496825039386749,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.724277138710022,0.2489899545907974,1.1366764307022097,284.9023742675781,284.95001220703125,299.8976745605469,296.01123046875,297.8985595703125,297.2221984863281,284.904052734375,1.0,0.6627932786941528,0.3411844074726105,0.3411844074726105,1.0,1.0,-3.5516130924224854,0.8939281105995178,2.6576850414276123,0.0928997248411178,0.8456301093101501,0.8456301093101501,0.0,190.473373413086,195.0,69427.5,0.0,3710.798828125,1.0,278.1581420898437,282.9242248535156,299.027587890625,303.5617980957031,293.1499938964844,293.1499938964844,278.45001220703125,38160.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689165711402893,1.0,0.0,0.0,3.480401992797852,3.4804248809814453,8.082619160632021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.1201171875,0.0,1877.5875244140625,1895.4371337890625,0.0,3112.6474609375,0.9854942560195924,1.0,0.0,3.0,1.0,0.0
18031980,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8226674199104309,0.3725729882717132,0.338089108467102,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9629914164543152,0.5916208028793335,0.5616434216499329,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.7135219573974609,0.4728508293628692,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8873281478881836,0.4719619750976562,0.4493366479873657,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.722952127456665,0.2492139637470245,1.1374152898788452,284.99468994140625,284.95001220703125,299.8988037109375,296.0062561035156,297.9007568359375,297.2248840332031,284.9958801269531,1.0,0.6639440059661865,0.3410997688770294,0.3410997688770294,1.0,1.0,-3.554083108901977,0.8944069147109985,2.659676313400269,0.092861533164978,0.9213976860046388,0.9213976860046388,0.0,192.0144805908203,195.0,68760.9140625,0.0,3726.320556640625,1.0,278.4364624023437,283.0369567871094,298.98834228515625,303.400390625,293.1499938964844,293.1499938964844,278.45001220703125,33019.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630091547966003,1.0,0.0,0.0,3.56860899925232,3.568631649017334,8.497501085003023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.3056640625,0.0,1952.7086181640625,1895.4371337890625,0.0,3057.22998046875,1.0,1.0,0.0,3.0,1.0,0.0
18032040,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8224326968193054,0.3725310564041137,0.3380708694458008,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9626511931419371,0.5914992690086365,0.5615480542182922,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.7138869762420654,0.473258227109909,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8870603442192078,0.4719365239143371,0.4493274986743927,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.72279953956604,0.2492501586675644,1.137624740600586,284.99871826171875,284.95001220703125,299.89849853515625,296.0052795410156,297.90087890625,297.22515869140625,285.0001220703125,1.0,0.6641366481781006,0.3410882353782654,0.3410882353782654,1.0,1.0,-3.5546774864196777,0.8945499658584595,2.660127639770508,0.0928850919008255,0.927794873714447,0.927794873714447,0.0,192.2319793701172,198.0,68751.7265625,0.0,3729.126220703125,1.0,278.4411315917969,283.041748046875,298.9914855957031,303.41015625,293.1499938964844,293.1499938964844,278.1499938964844,32786.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630354404449463,1.0,0.0,0.0,3.5692362785339355,3.56925892829895,8.500488775098347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.232421875,0.0,1951.276611328125,1895.4371337890625,0.0,3057.4765625,1.0,1.0,0.0,3.0,1.0,0.0
18032100,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.821173369884491,0.3720548450946808,0.3378723561763763,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9609076380729676,0.5906800031661987,0.5610249042510986,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.7149544954299927,0.4753071963787079,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8856603503227234,0.4715779721736908,0.4491945505142212,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7219557762145996,0.2492600828409195,1.1382852792739868,284.8899841308594,284.95001220703125,299.8959350585937,296.00048828125,297.8985900878906,297.2230224609375,284.8863830566406,1.0,0.6649786233901978,0.3410401344299316,0.3410401344299316,1.0,1.0,-3.5569112300872803,0.8950712084770203,2.6618399620056152,0.0929875969886779,0.8550912141799927,0.8550912141799927,0.0,193.2939910888672,198.0,69752.8125,0.0,3741.161376953125,1.0,278.1997985839844,282.9109802246094,299.0295715332031,303.6221618652344,293.1499938964844,293.1499938964844,278.1499938964844,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682866096496582,1.0,0.0,0.0,3.5470175743103027,3.547040700912476,8.39498625282431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.9033203125,0.0,1951.640380859375,1895.4371337890625,0.0,3106.73779296875,0.9987557530403136,1.0,0.0,3.0,1.0,0.0
18032160,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8192666172981262,0.3713968396186828,0.3373571038246155,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.958406150341034,0.5896565914154053,0.5601509809494019,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.7156178951263428,0.4781159162521362,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8835954666137695,0.4710365831851959,0.4487731754779815,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7205959558486938,0.2491382509469986,1.13815176486969,284.906005859375,284.95001220703125,299.8912658691406,295.9943542480469,297.8934936523437,297.2180480957031,284.90753173828125,1.0,0.6658121347427368,0.3409361541271209,0.3409361541271209,1.0,1.0,-3.557953119277954,0.8950642943382263,2.662888765335083,0.0928211137652397,0.8464775681495667,0.8464775681495667,0.0,194.66012573242188,201.0,69472.5625,0.0,3752.07275390625,1.0,278.1584167480469,282.9259948730469,299.0136108398437,303.5531921386719,293.1499938964844,293.1499938964844,278.45001220703125,38067.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699514269828796,1.0,0.0,0.0,3.481628894805908,3.481651782989502,8.088319418675383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.794921875,0.0,1878.40087890625,1895.4371337890625,0.0,3122.35498046875,0.9858065247535706,1.0,0.0,3.0,1.0,0.0
18032220,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8163020014762878,0.370998352766037,0.336889386177063,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9542653560638428,0.588581919670105,0.5590087175369263,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.7178251147270203,0.4829668700695038,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8803123831748962,0.4707516133785248,0.4484035670757293,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7184420228004456,0.2493215203285217,1.1388757228851318,285.00103759765625,284.95001220703125,299.87530517578125,295.97802734375,297.8884582519531,297.2170715332031,285.0023803710937,1.0,0.6676701307296753,0.3407281935214996,0.3407281935214996,1.0,1.0,-3.5622732639312744,0.8957099914550781,2.6665632724761963,0.0925285667181015,0.9293940663337708,0.9293940663337708,0.0,197.1494903564453,204.0,68773.125,0.0,3778.07080078125,1.0,278.4411315917969,283.0426940917969,298.9665222167969,303.3895874023437,293.1499938964844,293.1499938964844,278.1499938964844,32704.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645509481430054,1.0,0.0,0.0,3.569748878479004,3.5697715282440186,8.502930199938419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.88671875,0.0,1951.1971435546875,1895.4371337890625,0.0,3071.693115234375,1.0,1.0,0.0,3.0,1.0,0.0
18032280,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8163020014762878,0.370998352766037,0.336889386177063,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9542653560638428,0.588581919670105,0.5590087175369263,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.7178251147270203,0.4829668700695038,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8803123831748962,0.4707516133785248,0.4484035670757293,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7184420228004456,0.2493215203285217,1.1388757228851318,285.00103759765625,284.95001220703125,299.87530517578125,295.97802734375,297.8884582519531,297.2170715332031,285.0023803710937,1.0,0.6676701307296753,0.3407281935214996,0.3407281935214996,1.0,1.0,-3.5622732639312744,0.8957099914550781,2.6665632724761963,0.0925285667181015,0.9293940663337708,0.9293940663337708,0.0,197.1494903564453,204.0,68773.125,0.0,3778.07080078125,1.0,278.4411315917969,283.0426940917969,298.9665222167969,303.3895874023437,293.1499938964844,293.1499938964844,278.1499938964844,32704.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645509481430054,1.0,0.0,0.0,3.569748878479004,3.5697715282440186,8.502930199938419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.88671875,0.0,1951.1971435546875,1895.4371337890625,0.0,3071.693115234375,1.0,1.0,0.0,3.0,1.0,0.0
18032340,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8126665353775024,0.369790107011795,0.3361279964447021,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9493152499198914,0.5866845846176147,0.5575801730155945,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.7187149524688721,0.4886383414268493,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8764483332633972,0.4698117673397064,0.4478310942649841,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7158136367797852,0.249141588807106,1.1391774415969849,284.905029296875,284.95001220703125,299.8500061035156,295.9559326171875,297.8744201660156,297.2073059082031,284.9065856933594,1.0,0.6696398258209229,0.3405202329158783,0.3405202329158783,1.0,1.0,-3.5661404132843018,0.8962127566337585,2.6699275970458984,0.0922932997345924,0.8464580178260803,0.8464580178260803,0.0,200.0399169921875,207.0,69476.1015625,0.0,3805.41796875,1.0,278.1581420898437,282.9241943359375,298.9772644042969,303.5202941894531,293.1499938964844,293.1499938964844,278.45001220703125,38096.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718587756156921,1.0,0.0,0.0,3.4829132556915283,3.482935905456543,8.09428684078739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.0263671875,0.0,1880.489501953125,1895.4371337890625,0.0,3140.24609375,0.98602032661438,1.0,0.0,3.0,1.0,0.0
18032400,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8126665353775024,0.369790107011795,0.3361279964447021,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9493152499198914,0.5866845846176147,0.5575801730155945,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.7187149524688721,0.4886383414268493,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8764483332633972,0.4698117673397064,0.4478310942649841,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7158136367797852,0.249141588807106,1.1391774415969849,284.905029296875,284.95001220703125,299.8500061035156,295.9559326171875,297.8744201660156,297.2073059082031,284.9065856933594,1.0,0.6696398258209229,0.3405202329158783,0.3405202329158783,1.0,1.0,-3.5661404132843018,0.8962127566337585,2.6699275970458984,0.0922932997345924,0.8464580178260803,0.8464580178260803,0.0,200.0399169921875,207.0,69476.1015625,0.0,3805.41796875,1.0,278.1581420898437,282.9241943359375,298.9772644042969,303.5202941894531,293.1499938964844,293.1499938964844,278.45001220703125,38096.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718587756156921,1.0,0.0,0.0,3.4829132556915283,3.482935905456543,8.09428684078739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.0263671875,0.0,1880.489501953125,1895.4371337890625,0.0,3140.24609375,0.98602032661438,1.0,0.0,3.0,1.0,0.0
18032460,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.809167742729187,0.3691525757312774,0.335516482591629,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9444822669029236,0.5853829383850098,0.5563010573387146,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.7200086712837219,0.494225263595581,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8727622628211975,0.469313383102417,0.4473389089107513,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7131542563438416,0.2490812838077545,1.139201045036316,284.9992980957031,284.95001220703125,299.8191223144531,295.93084716796875,297.8627319335937,297.2025451660156,285.0005187988281,1.0,0.6716153621673584,0.3403032124042511,0.3403032124042511,1.0,1.0,-3.5700204372406006,0.8966944813728333,2.673326015472412,0.0919292718172073,0.9281113147735596,0.9281113147735596,0.0,202.9153594970703,210.0,68735.140625,0.0,3832.771240234375,1.0,278.4411315917969,283.0408020019531,298.9197692871094,303.3429260253906,293.1499938964844,293.1499938964844,278.1499938964844,32765.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866561233997345,1.0,0.0,0.0,3.569341897964477,3.569364547729492,8.500991270921077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.232421875,0.0,1951.218994140625,1895.4371337890625,0.0,3090.552001953125,1.0,1.0,0.0,3.0,1.0,0.0
18032520,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.809167742729187,0.3691525757312774,0.335516482591629,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9444822669029236,0.5853829383850098,0.5563010573387146,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.7200086712837219,0.494225263595581,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8727622628211975,0.469313383102417,0.4473389089107513,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7131542563438416,0.2490812838077545,1.139201045036316,284.9992980957031,284.95001220703125,299.8191223144531,295.93084716796875,297.8627319335937,297.2025451660156,285.0005187988281,1.0,0.6716153621673584,0.3403032124042511,0.3403032124042511,1.0,1.0,-3.5700204372406006,0.8966944813728333,2.673326015472412,0.0919292718172073,0.9281113147735596,0.9281113147735596,0.0,202.9153594970703,210.0,68735.140625,0.0,3832.771240234375,1.0,278.4411315917969,283.0408020019531,298.9197692871094,303.3429260253906,293.1499938964844,293.1499938964844,278.1499938964844,32765.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866561233997345,1.0,0.0,0.0,3.569341897964477,3.569364547729492,8.500991270921077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.232421875,0.0,1951.218994140625,1895.4371337890625,0.0,3090.552001953125,1.0,1.0,0.0,3.0,1.0,0.0
18032580,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8046011328697205,0.3675030469894409,0.3344165086746216,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9384965896606444,0.5830432176589966,0.5545195937156677,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.7196280360221863,0.5008209943771362,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8682140111923218,0.467931717634201,0.446416825056076,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7095698714256287,0.2483963072299957,1.1375999450683594,284.9042663574219,284.95001220703125,299.7869873046875,295.90594482421875,297.842529296875,297.1870422363281,284.905517578125,1.0,0.6734775900840759,0.3400862216949463,0.3400862216949463,1.0,1.0,-3.5714614391326904,0.8964307308197021,2.6750307083129883,0.0914887487888336,0.8443924784660339,0.8443924784660339,0.0,206.26708984375,213.0,69357.984375,0.0,3856.869140625,1.0,278.1583557128906,282.9244079589844,298.9254455566406,303.4617614746094,293.1499938964844,293.1499938964844,278.45001220703125,38178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735312223434448,1.0,0.0,0.0,3.477270126342773,3.477293014526367,8.068079182521615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.466796875,0.0,1873.369384765625,1895.4371337890625,0.0,3155.932373046875,0.98485666513443,1.0,0.0,3.0,1.0,0.0
18032640,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8046011328697205,0.3675030469894409,0.3344165086746216,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9384965896606444,0.5830432176589966,0.5545195937156677,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.7196280360221863,0.5008209943771362,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8682140111923218,0.467931717634201,0.446416825056076,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7095698714256287,0.2483963072299957,1.1375999450683594,284.9042663574219,284.95001220703125,299.7869873046875,295.90594482421875,297.842529296875,297.1870422363281,284.905517578125,1.0,0.6734775900840759,0.3400862216949463,0.3400862216949463,1.0,1.0,-3.5714614391326904,0.8964307308197021,2.6750307083129883,0.0914887487888336,0.8443924784660339,0.8443924784660339,0.0,206.26708984375,213.0,69357.984375,0.0,3856.869140625,1.0,278.1583557128906,282.9244079589844,298.9254455566406,303.4617614746094,293.1499938964844,293.1499938964844,278.45001220703125,38178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735312223434448,1.0,0.0,0.0,3.477270126342773,3.477293014526367,8.068079182521615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.466796875,0.0,1873.369384765625,1895.4371337890625,0.0,3155.932373046875,0.98485666513443,1.0,0.0,3.0,1.0,0.0
18032700,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8019323348999023,0.3669549822807312,0.3338127434253692,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9350138902664183,0.5821473598480225,0.5535545349121094,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.7196536064147949,0.5030902624130249,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8655718564987183,0.4674376249313354,0.4458689391613006,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7073288559913635,0.2480987757444381,1.1362806558609009,285.0009765625,284.95001220703125,299.7704772949219,295.8935241699219,297.83404541015625,297.181640625,285.0007019042969,1.0,0.6742423176765442,0.3399777114391327,0.3399777114391327,1.0,1.0,-3.5700602531433105,0.895658016204834,2.674401998519897,0.0910756513476371,0.9108096361160278,0.9108096361160278,0.0,208.1638336181641,213.0,68608.0625,0.0,3864.870849609375,1.0,278.39764404296875,283.0368957519531,298.8701171875,303.2412414550781,293.1499938964844,293.1499938964844,278.45001220703125,33904.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687977194786072,1.0,0.0,0.0,3.5314395427703857,3.5314619541168213,8.32140813145088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.05859375,0.0,1907.916259765625,1895.4371337890625,0.0,3111.5322265625,0.9947278499603271,1.0,0.0,3.0,1.0,0.0
18032760,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7995105385780334,0.3664514720439911,0.3334570825099945,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.931753158569336,0.5813108086585999,0.5528652667999268,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9975706338882446,0.7199269533157349,0.5036448836326599,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8631342649459839,0.4669987857341766,0.4455447793006897,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7052271366119385,0.2478321641683578,1.1354804039001465,284.9869079589844,284.95001220703125,299.7536926269531,295.88116455078125,297.8267517089844,297.1779479980469,284.9869689941406,1.0,0.6749224066734314,0.3398858606815338,0.3398858606815338,1.0,1.0,-3.568121671676636,0.8947727084159851,2.673348903656006,0.0906724259257316,0.9156780242919922,0.9156780242919922,0.0,210.0309295654297,216.0,68545.1015625,0.0,3871.31494140625,1.0,278.44189453125,283.0314025878906,298.8674011230469,303.2797546386719,293.1499938964844,293.1499938964844,278.1499938964844,33263.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677507638931274,1.0,0.0,0.0,3.5681402683258057,3.5681631565093994,8.495269412378548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.615234375,0.0,1954.476318359375,1895.4371337890625,0.0,3101.7109375,1.0,1.0,0.0,3.0,1.0,0.0
