time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.793547511100769,0.364534318447113,0.3321256339550018,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.923974335193634,0.5786766409873962,0.5508176684379578,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.993228793144226,0.7197774052619934,0.5037780404090881,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8573208451271057,0.465308666229248,0.4443474411964416,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7001221776008606,0.2467950731515884,1.132363200187683,284.90301513671875,284.95001220703125,299.7193298339844,295.85650634765625,297.80712890625,297.1642761230469,284.9034729003906,1.0,0.6758202910423279,0.339702159166336,0.339702159166336,1.0,1.0,-3.559033393859864,0.8914315104484558,2.6676018238067627,0.0895072147250175,0.8339456915855408,0.8339456915855408,0.0,214.2201232910156,219.0,68852.9609375,0.0,3873.68603515625,1.0,278.1585693359375,282.92950439453125,298.8720703125,303.3786315917969,293.1499938964844,293.1499938964844,278.45001220703125,38743.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874064028263092,1.0,0.0,0.0,3.4492745399475098,3.4492971897125244,7.938689918773889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.896484375,0.0,1839.9056396484373,1895.4371337890625,0.0,3160.929443359375,0.9785135388374328,1.0,0.0,3.0,1.0,0.0
18032880,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.793547511100769,0.364534318447113,0.3321256339550018,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.923974335193634,0.5786766409873962,0.5508176684379578,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.993228793144226,0.7197774052619934,0.5037780404090881,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8573208451271057,0.465308666229248,0.4443474411964416,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7001221776008606,0.2467950731515884,1.132363200187683,284.90301513671875,284.95001220703125,299.7193298339844,295.85650634765625,297.80712890625,297.1642761230469,284.9034729003906,1.0,0.6758202910423279,0.339702159166336,0.339702159166336,1.0,1.0,-3.559033393859864,0.8914315104484558,2.6676018238067627,0.0895072147250175,0.8339456915855408,0.8339456915855408,0.0,214.2201232910156,219.0,68852.9609375,0.0,3873.68603515625,1.0,278.1585693359375,282.92950439453125,298.8720703125,303.3786315917969,293.1499938964844,293.1499938964844,278.45001220703125,38743.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874064028263092,1.0,0.0,0.0,3.4492745399475098,3.4492971897125244,7.938689918773889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.896484375,0.0,1839.9056396484373,1895.4371337890625,0.0,3160.929443359375,0.9785135388374328,1.0,0.0,3.0,1.0,0.0
18032940,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7889238595962524,0.3633373379707336,0.3310275077819824,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9178990721702576,0.5767679810523987,0.5489916205406189,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9900389909744264,0.7209362983703613,0.5044851303100586,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8528310060501099,0.4641861021518707,0.4432845711708069,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6960245966911316,0.2460228651762008,1.1291745901107788,284.97906494140625,284.95001220703125,299.6839904785156,295.8319702148437,297.7942810058594,297.1599426269531,284.9784240722656,1.0,0.676489531993866,0.3395184576511383,0.3395184576511383,1.0,1.0,-3.551245212554932,0.8884926438331604,2.662752628326416,0.0882625132799148,0.8983373045921326,0.8983373045921326,0.0,217.5136260986328,222.0,68026.640625,0.0,3873.91015625,1.0,278.4407653808594,283.0311279296875,298.8154296875,303.19171142578125,293.1499938964844,293.1499938964844,278.75,34101.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675633668899536,1.0,0.0,0.0,3.542161226272583,3.5421838760375977,8.372014121960092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.4462890625,0.0,1925.250732421875,1895.4371337890625,0.0,3099.953125,0.9961087703704834,1.0,0.0,3.0,1.0,0.0
18033000,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7889238595962524,0.3633373379707336,0.3310275077819824,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9178990721702576,0.5767679810523987,0.5489916205406189,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9900389909744264,0.7209362983703613,0.5044851303100586,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8528310060501099,0.4641861021518707,0.4432845711708069,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6960245966911316,0.2460228651762008,1.1291745901107788,284.97906494140625,284.95001220703125,299.6839904785156,295.8319702148437,297.7942810058594,297.1599426269531,284.9784240722656,1.0,0.676489531993866,0.3395184576511383,0.3395184576511383,1.0,1.0,-3.551245212554932,0.8884926438331604,2.662752628326416,0.0882625132799148,0.8983373045921326,0.8983373045921326,0.0,217.5136260986328,222.0,68026.640625,0.0,3873.91015625,1.0,278.4407653808594,283.0311279296875,298.8154296875,303.19171142578125,293.1499938964844,293.1499938964844,278.75,34101.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675633668899536,1.0,0.0,0.0,3.542161226272583,3.5421838760375977,8.372014121960092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.4462890625,0.0,1925.250732421875,1895.4371337890625,0.0,3099.953125,0.9961087703704834,1.0,0.0,3.0,1.0,0.0
18033060,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.7853829860687256,0.3625148236751556,0.3302864134311676,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9132075905799866,0.575291097164154,0.547586977481842,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9877238869667052,0.7226234078407288,0.5056068897247314,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.8494058847427368,0.4634473025798797,0.4425868093967438,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.6928660273551941,0.2455026060342788,1.1270349025726318,285.1008605957031,284.95001220703125,299.64776611328125,295.8075561523437,297.7852478027344,297.1602783203125,285.1012878417969,1.0,0.6773004531860352,0.3395128548145294,0.3395128548145294,1.0,1.0,-3.546595573425293,0.887050986289978,2.6595447063446045,0.0878428220748901,1.0,1.0,0.0,220.2726287841797,225.0,66811.3828125,0.0,3878.836669921875,1.0,278.74200439453125,283.1813049316406,298.7913513183594,303.08221435546875,293.1499938964844,293.1499938964844,278.45001220703125,29098.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624590635299683,1.0,0.0,0.0,3.595388174057007,3.595410346984864,8.625511327409185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.73828125,0.0,1952.2969970703125,1895.4371337890625,0.0,3052.06982421875,1.0,1.0,0.0,3.0,1.0,0.0
18033120,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.7853829860687256,0.3625148236751556,0.3302864134311676,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9132075905799866,0.575291097164154,0.547586977481842,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9877238869667052,0.7226234078407288,0.5056068897247314,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.8494058847427368,0.4634473025798797,0.4425868093967438,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.6928660273551941,0.2455026060342788,1.1270349025726318,285.1008605957031,284.95001220703125,299.64776611328125,295.8075561523437,297.7852478027344,297.1602783203125,285.1012878417969,1.0,0.6773004531860352,0.3395128548145294,0.3395128548145294,1.0,1.0,-3.546595573425293,0.887050986289978,2.6595447063446045,0.0878428220748901,1.0,1.0,0.0,220.2726287841797,225.0,66811.3828125,0.0,3878.836669921875,1.0,278.74200439453125,283.1813049316406,298.7913513183594,303.08221435546875,293.1499938964844,293.1499938964844,278.45001220703125,29098.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624590635299683,1.0,0.0,0.0,3.595388174057007,3.595410346984864,8.625511327409185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.73828125,0.0,1952.2969970703125,1895.4371337890625,0.0,3052.06982421875,1.0,1.0,0.0,3.0,1.0,0.0
18033180,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7809893488883972,0.3606589138507843,0.3291501104831695,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9077290892601012,0.572769045829773,0.5457978844642639,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9844606518745422,0.7226653099060059,0.5061668157577515,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8452703952789307,0.4618355929851532,0.4415792226791382,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6890662312507629,0.244496464729309,1.1242564916610718,284.933837890625,284.95001220703125,299.6122131347656,295.7842102050781,297.7684020996094,297.1501770019531,284.9324951171875,1.0,0.6779837608337402,0.3395074605941772,0.3395074605941772,1.0,1.0,-3.539210081100464,0.8847909569740295,2.654419183731079,0.0874361097812652,0.950573980808258,0.950573980808258,0.0,223.5727386474609,225.0,67942.0625,0.0,3880.061767578125,1.0,278.4587707519531,282.99468994140625,298.8110656738281,303.2497253417969,293.1499938964844,293.1499938964844,278.45001220703125,30884.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705552220344543,1.0,0.0,0.0,3.582454204559326,3.5824766159057617,8.563564506403054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.177734375,0.0,1951.4102783203125,1895.4371337890625,0.0,3128.018798828125,1.0,1.0,0.0,3.0,1.0,0.0
18033240,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7807471752166748,0.3605631291866302,0.3290744423866272,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.907441258430481,0.5726428627967834,0.5456912517547607,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.98426616191864,0.7226435542106628,0.5061590671539307,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8450453281402588,0.4617491662502289,0.4415100216865539,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6888568997383118,0.2444403767585754,1.1240618228912354,284.9322204589844,284.95001220703125,299.6107177734375,295.78326416015625,297.767578125,297.1495666503906,284.93096923828125,1.0,0.6779971122741699,0.3395072221755981,0.3395072221755981,1.0,1.0,-3.5386645793914795,0.8846248984336853,2.6540396213531494,0.087396889925003,0.9490815997123718,0.9490815997123718,0.0,223.7405548095703,228.0,67934.984375,0.0,3879.69287109375,1.0,278.4574584960937,282.9932861328125,298.80889892578125,303.2451171875,293.1499938964844,293.1499938964844,278.1499938964844,30974.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706423044204712,1.0,0.0,0.0,3.581865072250366,3.5818874835968018,8.560747914998501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.294921875,0.0,1951.4642333984373,1895.4371337890625,0.0,3128.83544921875,1.0,1.0,0.0,3.0,1.0,0.0
18033300,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7775890231132507,0.3591452240943908,0.3280375003814697,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.903772234916687,0.5708182454109192,0.5442449450492859,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.98167884349823,0.7220535278320312,0.5059710144996643,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8421139121055603,0.4604544937610626,0.4405393898487091,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.6860998272895813,0.2435972839593887,1.1212481260299685,284.8067626953125,284.95001220703125,299.5919494628906,295.7711181640625,297.75543212890625,297.1400756835937,284.8028564453125,1.0,0.6780692338943481,0.3395044207572937,0.3395044207572937,1.0,1.0,-3.5309042930603027,0.8822640776634216,2.6486401557922363,0.0868471935391426,0.8395453095436096,0.8395453095436096,0.0,225.89190673828125,228.0,68718.546875,0.0,3873.03466796875,1.0,278.202392578125,282.8507385253906,298.8122863769531,303.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,36621.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756203055381775,1.0,0.0,0.0,3.541239023208618,3.541261911392212,8.367654800167657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.9833984375,0.0,1949.0390625,1895.4371337890625,0.0,3175.523681640625,0.9970719218254088,1.0,0.0,3.0,1.0,0.0
18033360,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7742107510566711,0.3577565848827362,0.3268217146396637,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8999854922294617,0.5689952969551086,0.5425743460655212,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9788092374801636,0.7215403318405151,0.5055972933769226,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8389855623245239,0.459135353565216,0.4393618404865265,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.6830986738204956,0.2426899969577789,1.1176828145980835,284.8455505371094,284.95001220703125,299.572998046875,295.759033203125,297.7435302734375,297.1309509277344,284.8484802246094,1.0,0.6779475212097168,0.3395072519779205,0.3395072519779205,1.0,1.0,-3.521278142929077,0.879356324672699,2.6419217586517334,0.0861166045069694,0.8216834664344788,0.8216834664344788,0.0,228.1100006103516,231.0,67950.75,0.0,3862.095458984375,1.0,278.15924072265625,282.893798828125,298.7740478515625,303.23712158203125,293.1499938964844,293.1499938964844,278.45001220703125,39880.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759618997573853,1.0,0.0,0.0,3.426797151565552,3.4268198013305664,7.835560609237291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.6953125,0.0,1819.9884033203125,1895.4371337890625,0.0,3178.726806640625,0.974325954914093,1.0,0.0,3.0,1.0,0.0
18033420,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7699615359306335,0.3562566339969635,0.3253410458564758,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8950273394584656,0.5666888356208801,0.5402476787567139,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9755023717880248,0.7223247289657593,0.5059561133384705,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8349694013595581,0.4576143026351928,0.437810480594635,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6790723204612732,0.2414997667074203,1.1122734546661377,284.947265625,284.95001220703125,299.53466796875,295.7348937988281,297.7303466796875,297.12677001953125,284.9476623535156,1.0,0.6778627038002014,0.3395129442214966,0.3395129442214966,1.0,1.0,-3.5087456703186035,0.8755822777748108,2.633163452148437,0.0850385874509811,0.8739551305770874,0.8739551305770874,0.0,231.03456115722656,234.0,66862.6640625,0.0,3848.144775390625,1.0,278.4404602050781,283.02032470703125,298.7101745605469,303.0145874023437,293.1499938964844,293.1499938964844,278.75,35168.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675063848495483,1.0,0.0,0.0,3.487865686416626,3.4878878593444824,8.117322636280733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.962890625,0.0,1858.720703125,1895.4371337890625,0.0,3099.41845703125,0.9837851524353028,1.0,0.0,3.0,1.0,0.0
18033480,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7699615359306335,0.3562566339969635,0.3253410458564758,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8950273394584656,0.5666888356208801,0.5402476787567139,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9755023717880248,0.7223247289657593,0.5059561133384705,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8349694013595581,0.4576143026351928,0.437810480594635,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6790723204612732,0.2414997667074203,1.1122734546661377,284.947265625,284.95001220703125,299.53466796875,295.7348937988281,297.7303466796875,297.12677001953125,284.9476623535156,1.0,0.6778627038002014,0.3395129442214966,0.3395129442214966,1.0,1.0,-3.5087456703186035,0.8755822777748108,2.633163452148437,0.0850385874509811,0.8739551305770874,0.8739551305770874,0.0,231.03456115722656,234.0,66862.6640625,0.0,3848.144775390625,1.0,278.4404602050781,283.02032470703125,298.7101745605469,303.0145874023437,293.1499938964844,293.1499938964844,278.75,35168.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675063848495483,1.0,0.0,0.0,3.487865686416626,3.4878878593444824,8.117322636280733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.962890625,0.0,1858.720703125,1895.4371337890625,0.0,3099.41845703125,0.9837851524353028,1.0,0.0,3.0,1.0,0.0
18033540,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7668215036392212,0.3551008999347687,0.3243605494499206,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.891234278678894,0.5648106932640076,0.5385265350341797,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9732057452201844,0.7234891653060913,0.5067974328994751,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8319891095161438,0.4565052390098572,0.4368075728416443,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6760693788528442,0.2406179755926132,1.108579397201538,285.0338134765625,284.95001220703125,299.4958190917969,295.7108459472656,297.7204284667969,297.1268920898437,285.0340576171875,1.0,0.6781134605407715,0.3395186364650726,0.3395186364650726,1.0,1.0,-3.5008554458618164,0.8732088208198547,2.627646446228028,0.0844277665019035,0.972704529762268,0.972704529762268,0.0,233.4636993408203,237.0,65924.0625,0.0,3842.905029296875,1.0,278.74078369140625,283.1351623535156,298.693115234375,302.9235534667969,293.1499938964844,293.1499938964844,278.45001220703125,30543.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618701100349426,1.0,0.0,0.0,3.5843183994293213,3.584340810775757,8.572479828217183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.8515625,0.0,1950.6956787109373,1895.4371337890625,0.0,3046.545166015625,1.0,1.0,0.0,3.0,1.0,0.0
18033600,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7668215036392212,0.3551008999347687,0.3243605494499206,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.891234278678894,0.5648106932640076,0.5385265350341797,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9732057452201844,0.7234891653060913,0.5067974328994751,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8319891095161438,0.4565052390098572,0.4368075728416443,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6760693788528442,0.2406179755926132,1.108579397201538,285.0338134765625,284.95001220703125,299.4958190917969,295.7108459472656,297.7204284667969,297.1268920898437,285.0340576171875,1.0,0.6781134605407715,0.3395186364650726,0.3395186364650726,1.0,1.0,-3.5008554458618164,0.8732088208198547,2.627646446228028,0.0844277665019035,0.972704529762268,0.972704529762268,0.0,233.4636993408203,237.0,65924.0625,0.0,3842.905029296875,1.0,278.74078369140625,283.1351623535156,298.693115234375,302.9235534667969,293.1499938964844,293.1499938964844,278.45001220703125,30543.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618701100349426,1.0,0.0,0.0,3.5843183994293213,3.584340810775757,8.572479828217183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.8515625,0.0,1950.6956787109373,1895.4371337890625,0.0,3046.545166015625,1.0,1.0,0.0,3.0,1.0,0.0
18033660,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7641263604164124,0.3536547124385834,0.3234528005123138,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8880658745765686,0.5628581047058105,0.5371176600456238,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.970939576625824,0.7232471108436584,0.5070391893386841,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8294758200645447,0.4552032053470611,0.4359507858753204,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6736162304878235,0.2397270649671554,1.10578715801239,284.8910217285156,284.95001220703125,299.4693603515625,295.6946716308594,297.7089233398437,297.1205444335937,284.8888244628906,1.0,0.6782872080802917,0.3396064341068268,0.3396064341068268,1.0,1.0,-3.4939801692962646,0.871381938457489,2.622598171234131,0.0842759534716606,0.8810648918151855,0.8810648918151855,0.0,235.5597686767578,237.0,66877.8125,0.0,3838.208984375,1.0,278.4759521484375,282.9740295410156,298.7271423339844,303.1176452636719,293.1499938964844,293.1499938964844,278.45001220703125,34563.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688766360282898,1.0,0.0,0.0,3.558501958847046,3.55852484703064,8.449435426882701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.5810546875,0.0,1953.4896240234373,1895.4371337890625,0.0,3112.2724609375,1.0,1.0,0.0,3.0,1.0,0.0
18033720,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7623630166053772,0.3527967035770416,0.3227749168872833,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8860489130020142,0.561734676361084,0.5361678004264832,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9693063497543336,0.7229166030883789,0.5068818926811218,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8278433680534363,0.4544116556644439,0.4353100061416626,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6720365285873413,0.2391816079616546,1.1038058996200562,284.8815002441406,284.95001220703125,299.4565124511719,295.6868591308594,297.7020568847656,297.1158142089844,284.88153076171875,1.0,0.6782594919204712,0.3396487832069397,0.3396487832069397,1.0,1.0,-3.48868179321289,0.8699058294296265,2.6187760829925537,0.08402930945158,0.8605274558067322,0.8605274558067322,0.0,236.8461456298828,240.0,66723.21875,0.0,3832.641845703125,1.0,278.4582824707031,282.9667358398437,298.7104187011719,303.0730285644531,293.1499938964844,293.1499938964844,278.75,36713.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698229193687439,1.0,0.0,0.0,3.5367326736450195,3.5367558002471924,8.34637262414617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.216796875,0.0,1943.44921875,1895.4371337890625,0.0,3121.149658203125,0.9967933893203736,1.0,0.0,3.0,1.0,0.0
18033780,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7581442594528198,0.3511122167110443,0.321157306432724,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8810984492301941,0.5592541694641113,0.5337204337120056,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9655761122703552,0.7233271598815918,0.5069883465766907,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8238493204116821,0.4527677595615387,0.4336910545825958,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6680722236633301,0.2379100024700164,1.0982593297958374,284.99951171875,284.95001220703125,299.4169006347656,295.6629638671875,297.6887512207031,297.1115417480469,284.9995422363281,1.0,0.678192675113678,0.3397789299488067,0.3397789299488067,1.0,1.0,-3.475293159484864,0.8662527799606323,2.6090402603149414,0.0833029747009277,0.949138641357422,0.949138641357422,0.0,240.0013732910156,243.0,65446.95703125,0.0,3818.068359375,1.0,278.74127197265625,283.1120910644531,298.64532470703125,302.85760498046875,293.1499938964844,293.1499938964844,278.45001220703125,31536.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632370233535767,1.0,0.0,0.0,3.577770948410034,3.5777933597564697,8.541189231436874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.421875,0.0,1951.1412353515625,1895.4371337890625,0.0,3059.36767578125,1.0,1.0,0.0,3.0,1.0,0.0
18033840,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7581442594528198,0.3511122167110443,0.321157306432724,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8810984492301941,0.5592541694641113,0.5337204337120056,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9655761122703552,0.7233271598815918,0.5069883465766907,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8238493204116821,0.4527677595615387,0.4336910545825958,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6680722236633301,0.2379100024700164,1.0982593297958374,284.99951171875,284.95001220703125,299.4169006347656,295.6629638671875,297.6887512207031,297.1115417480469,284.9995422363281,1.0,0.678192675113678,0.3397789299488067,0.3397789299488067,1.0,1.0,-3.475293159484864,0.8662527799606323,2.6090402603149414,0.0833029747009277,0.949138641357422,0.949138641357422,0.0,240.0013732910156,243.0,65446.95703125,0.0,3818.068359375,1.0,278.74127197265625,283.1120910644531,298.64532470703125,302.85760498046875,293.1499938964844,293.1499938964844,278.45001220703125,31536.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632370233535767,1.0,0.0,0.0,3.577770948410034,3.5777933597564697,8.541189231436874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.421875,0.0,1951.1412353515625,1895.4371337890625,0.0,3059.36767578125,1.0,1.0,0.0,3.0,1.0,0.0
18033900,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7562716007232666,0.3500277101993561,0.320453017950058,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8788681030273438,0.5577693581581116,0.5326153039932251,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9639161825180054,0.7231161594390869,0.5071351528167725,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.822053849697113,0.4517564177513122,0.432987242937088,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6662970185279846,0.2371811717748642,1.0957860946655271,284.8775939941406,284.95001220703125,299.39697265625,295.6510314941406,297.6805419921875,297.1073913574219,284.87255859375,1.0,0.6782073378562927,0.3398440182209015,0.3398440182209015,1.0,1.0,-3.469477415084839,0.8646864891052246,2.6047909259796143,0.0831169411540031,0.8657413721084595,0.8657413721084595,0.0,241.4836883544922,243.0,66337.796875,0.0,3812.41259765625,1.0,278.4996032714844,282.9715576171875,298.6769714355469,303.05010986328125,293.1499938964844,293.1499938964844,278.45001220703125,34933.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868183434009552,1.0,0.0,0.0,3.5560848712921143,3.556107759475708,8.437961014351458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.73046875,0.0,1953.6859130859373,1895.4371337890625,0.0,3105.76953125,1.0,1.0,0.0,3.0,1.0,0.0
18033960,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7537693381309509,0.3486895561218261,0.3194018900394439,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8759744763374329,0.5560058355331421,0.5311256051063538,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9614568948745728,0.7225489020347595,0.5068684816360474,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8196695446968079,0.4504998624324798,0.4319652616977691,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6639977097511292,0.2362865060567855,1.0924619436264038,284.87811279296875,284.95001220703125,299.37701416015625,295.6391296386719,297.6702880859375,297.1005554199219,284.8804931640625,1.0,0.6780718564987183,0.3399240970611572,0.3399240970611572,1.0,1.0,-3.4608774185180664,0.862316906452179,2.598560571670532,0.0827443525195121,0.8391780257225037,0.8391780257225037,0.0,243.3677215576172,246.0,65867.71875,0.0,3802.253662109375,1.0,278.4584045410156,282.977783203125,298.6553649902344,302.96759033203125,293.1499938964844,293.1499938964844,278.75,38598.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695679903030396,1.0,0.0,0.0,3.4802496433258057,3.4802725315093994,8.081911460067204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.9423828125,0.0,1881.6624755859373,1895.4371337890625,0.0,3118.7578125,0.9855806231498718,1.0,0.0,3.0,1.0,0.0
18034020,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7499387264251709,0.3469670116901397,0.3177900612354278,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8714251518249512,0.5534619092941284,0.5286575555801392,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9578933119773864,0.7228378057479858,0.5069447755813599,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.815900981426239,0.448794960975647,0.4303147792816162,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6602991223335266,0.2349251061677932,1.0865298509597778,284.9681091308594,284.95001220703125,299.3370056152344,295.6153259277344,297.6576538085937,297.09722900390625,284.96807861328125,1.0,0.6778580546379089,0.3400842547416687,0.3400842547416687,1.0,1.0,-3.4469339847564697,0.8585776686668396,2.5883564949035645,0.0820643156766891,0.9023823738098145,0.9023823738098145,0.0,246.3281707763672,249.0,64870.3046875,0.0,3785.312744140625,1.0,278.740966796875,283.0927734375,298.5951843261719,302.7684020996094,293.1499938964844,293.1499938964844,278.45001220703125,34118.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862202525138855,1.0,0.0,0.0,3.5614538192749023,3.561476707458496,8.463459266749851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.5234375,0.0,1953.3212890625,1895.4371337890625,0.0,3049.66357421875,1.0,1.0,0.0,3.0,1.0,0.0
18034080,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7499387264251709,0.3469670116901397,0.3177900612354278,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8714251518249512,0.5534619092941284,0.5286575555801392,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9578933119773864,0.7228378057479858,0.5069447755813599,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.815900981426239,0.448794960975647,0.4303147792816162,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6602991223335266,0.2349251061677932,1.0865298509597778,284.9681091308594,284.95001220703125,299.3370056152344,295.6153259277344,297.6576538085937,297.09722900390625,284.96807861328125,1.0,0.6778580546379089,0.3400842547416687,0.3400842547416687,1.0,1.0,-3.4469339847564697,0.8585776686668396,2.5883564949035645,0.0820643156766891,0.9023823738098145,0.9023823738098145,0.0,246.3281707763672,249.0,64870.3046875,0.0,3785.312744140625,1.0,278.740966796875,283.0927734375,298.5951843261719,302.7684020996094,293.1499938964844,293.1499938964844,278.45001220703125,34118.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862202525138855,1.0,0.0,0.0,3.5614538192749023,3.561476707458496,8.463459266749851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.5234375,0.0,1953.3212890625,1895.4371337890625,0.0,3049.66357421875,1.0,1.0,0.0,3.0,1.0,0.0
18034140,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7457566857337952,0.3445501029491424,0.3159439861774444,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8665071129798889,0.5501963496208191,0.5259417295455933,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9536959528923036,0.7220024466514587,0.5066744685173035,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8117125034332275,0.4465025663375854,0.4284796714782715,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6563544273376465,0.2332359254360199,1.0802046060562134,284.898193359375,284.95001220703125,299.2969055175781,295.5915832519531,297.6401062011719,297.08758544921875,284.8984375,1.0,0.6775863170623779,0.3402444124221802,0.3402444124221802,1.0,1.0,-3.43131422996521,0.8543140292167664,2.577000141143799,0.0814159959554672,0.8214135766029358,0.8214135766029358,0.0,249.6402282714844,252.0,64935.02734375,0.0,3766.400390625,1.0,278.4587707519531,283.0074768066406,298.60260009765625,302.8525085449219,293.1499938964844,293.1499938964844,278.75,39464.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677623867988586,1.0,0.0,0.0,3.4119293689727783,3.411951780319214,7.767716851958539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.71484375,0.0,1795.7259521484375,1895.4371337890625,0.0,3101.820068359375,0.9701606631278992,1.0,0.0,3.0,1.0,0.0
18034200,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7457566857337952,0.3445501029491424,0.3159439861774444,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8665071129798889,0.5501963496208191,0.5259417295455933,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9536959528923036,0.7220024466514587,0.5066744685173035,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8117125034332275,0.4465025663375854,0.4284796714782715,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6563544273376465,0.2332359254360199,1.0802046060562134,284.898193359375,284.95001220703125,299.2969055175781,295.5915832519531,297.6401062011719,297.08758544921875,284.8984375,1.0,0.6775863170623779,0.3402444124221802,0.3402444124221802,1.0,1.0,-3.43131422996521,0.8543140292167664,2.577000141143799,0.0814159959554672,0.8214135766029358,0.8214135766029358,0.0,249.6402282714844,252.0,64935.02734375,0.0,3766.400390625,1.0,278.4587707519531,283.0074768066406,298.60260009765625,302.8525085449219,293.1499938964844,293.1499938964844,278.75,39464.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677623867988586,1.0,0.0,0.0,3.4119293689727783,3.411951780319214,7.767716851958539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.71484375,0.0,1795.7259521484375,1895.4371337890625,0.0,3101.820068359375,0.9701606631278992,1.0,0.0,3.0,1.0,0.0
18034260,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7423375248908997,0.3428661227226257,0.3144129812717438,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8624032735824585,0.5476839542388916,0.5235508680343628,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9503963589668274,0.7222628593444824,0.5067910552024841,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8081279397010803,0.4448286592960357,0.4268936812877655,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6529970169067383,0.2318669110536575,1.0742894411087036,284.9770202636719,284.95001220703125,299.2568359375,295.5679016113281,297.6288452148437,297.0858459472656,284.9765014648437,1.0,0.6773419380187988,0.3405023217201233,0.3405023217201233,1.0,1.0,-3.4177091121673584,0.8509572148323059,2.5667519569396973,0.0810604766011238,0.8855425715446472,0.8855425715446472,0.0,252.4206695556641,255.0,64004.9140625,0.0,3749.419677734375,1.0,278.7403869628906,283.1128234863281,298.5453186035156,302.6600646972656,293.1499938964844,293.1499938964844,279.04998779296875,34348.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599041700363159,1.0,0.0,0.0,3.498541116714477,3.498563528060913,8.16708904949337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.115234375,0.0,1865.64990234375,1895.4371337890625,0.0,3028.10595703125,0.9855161905288696,1.0,0.0,3.0,1.0,0.0
18034320,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7423375248908997,0.3428661227226257,0.3144129812717438,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8624032735824585,0.5476839542388916,0.5235508680343628,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9503963589668274,0.7222628593444824,0.5067910552024841,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8081279397010803,0.4448286592960357,0.4268936812877655,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6529970169067383,0.2318669110536575,1.0742894411087036,284.9770202636719,284.95001220703125,299.2568359375,295.5679016113281,297.6288452148437,297.0858459472656,284.9765014648437,1.0,0.6773419380187988,0.3405023217201233,0.3405023217201233,1.0,1.0,-3.4177091121673584,0.8509572148323059,2.5667519569396973,0.0810604766011238,0.8855425715446472,0.8855425715446472,0.0,252.4206695556641,255.0,64004.9140625,0.0,3749.419677734375,1.0,278.7403869628906,283.1128234863281,298.5453186035156,302.6600646972656,293.1499938964844,293.1499938964844,279.04998779296875,34348.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599041700363159,1.0,0.0,0.0,3.498541116714477,3.498563528060913,8.16708904949337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.115234375,0.0,1865.64990234375,1895.4371337890625,0.0,3028.10595703125,0.9855161905288696,1.0,0.0,3.0,1.0,0.0
18034380,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7393986582756042,0.3413928747177124,0.3131581544876098,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8588178753852844,0.5454278588294983,0.5214922428131104,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9476041197776794,0.7227520942687988,0.507167637348175,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8049339056015015,0.4433991909027099,0.4256115257740021,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6501051187515259,0.2306767404079437,1.0693373680114746,285.0661315917969,284.95001220703125,299.2168884277344,295.5442810058594,297.6195373535156,297.08660888671875,285.0661926269531,1.0,0.6773216128349304,0.3407602608203888,0.3407602608203888,1.0,1.0,-3.406676769256592,0.8483856320381165,2.558290958404541,0.0809705331921577,1.0,1.0,0.0,255.0166015625,258.0,62990.88671875,0.0,3737.695556640625,1.0,279.041015625,283.231201171875,298.526611328125,302.5675354003906,293.1499938964844,293.1499938964844,278.75,29410.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543104529380798,1.0,0.0,0.0,3.591878652572632,3.5919010639190674,8.608681127952877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.3798828125,0.0,1950.31103515625,1895.4371337890625,0.0,2975.65869140625,1.0,1.0,0.0,3.0,1.0,0.0
18034440,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7393986582756042,0.3413928747177124,0.3131581544876098,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8588178753852844,0.5454278588294983,0.5214922428131104,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9476041197776794,0.7227520942687988,0.507167637348175,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8049339056015015,0.4433991909027099,0.4256115257740021,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6501051187515259,0.2306767404079437,1.0693373680114746,285.0661315917969,284.95001220703125,299.2168884277344,295.5442810058594,297.6195373535156,297.08660888671875,285.0661926269531,1.0,0.6773216128349304,0.3407602608203888,0.3407602608203888,1.0,1.0,-3.406676769256592,0.8483856320381165,2.558290958404541,0.0809705331921577,1.0,1.0,0.0,255.0166015625,258.0,62990.88671875,0.0,3737.695556640625,1.0,279.041015625,283.231201171875,298.526611328125,302.5675354003906,293.1499938964844,293.1499938964844,278.75,29410.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543104529380798,1.0,0.0,0.0,3.591878652572632,3.5919010639190674,8.608681127952877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.3798828125,0.0,1950.31103515625,1895.4371337890625,0.0,2975.65869140625,1.0,1.0,0.0,3.0,1.0,0.0
18034500,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7377681136131287,0.3402854204177856,0.3124520778656006,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8568588495254517,0.5439169406890869,0.5203858613967896,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9459383487701416,0.7223900556564331,0.507235050201416,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8031533360481262,0.4423740804195404,0.4249172806739807,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6485555171966553,0.2299197316169738,1.0668030977249146,284.93804931640625,284.95001220703125,299.1969909667969,295.532470703125,297.6121826171875,297.0834655761719,284.9315490722656,1.0,0.6773334741592407,0.3408892154693603,0.3408892154693603,1.0,1.0,-3.4007012844085693,0.8469536304473877,2.5537476539611816,0.0809667557477951,0.9374830722808838,0.9374830722808838,0.0,256.49908447265625,258.0,63980.8828125,0.0,3731.800537109375,1.0,278.799072265625,283.0828857421875,298.5652160644531,302.77716064453125,293.1499938964844,293.1499938964844,278.75,30777.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603243231773376,1.0,0.0,0.0,3.58314847946167,3.583170890808105,8.566884162064525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.349609375,0.0,1951.3463134765625,1895.4371337890625,0.0,3032.046875,1.0,1.0,0.0,3.0,1.0,0.0
18034560,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7354854941368103,0.338811844587326,0.3113465905189514,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8542221188545227,0.542003333568573,0.518831193447113,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9433493614196776,0.721493124961853,0.5068199038505554,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8006872534751892,0.4409954249858856,0.423846572637558,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6464733481407166,0.2289330214262008,1.0632572174072266,284.8968505859375,284.95001220703125,299.1771545410156,295.52069091796875,297.60186767578125,297.07647705078125,284.8957824707031,1.0,0.6771718263626099,0.3410106599330902,0.3410106599330902,1.0,1.0,-3.3914566040039062,0.8444987535476685,2.546957731246948,0.0806773677468299,0.8974872827529907,0.8974872827529907,0.0,258.4447021484375,261.0,63903.1484375,0.0,3720.694091796875,1.0,278.7574157714844,283.046142578125,298.5473937988281,302.72320556640625,293.1499938964844,293.1499938964844,278.45001220703125,33871.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628800511360168,1.0,0.0,0.0,3.563016653060913,3.563039302825928,8.470888701594959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.0966796875,0.0,1953.1158447265625,1895.4371337890625,0.0,3056.018798828125,1.0,1.0,0.0,3.0,1.0,0.0
18034620,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7305359840393066,0.3357447683811188,0.3087487518787384,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8485894799232483,0.5379759669303894,0.5152298212051392,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.937612533569336,0.7195649743080139,0.5055722594261169,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.795302152633667,0.4380152523517608,0.4212421476840973,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6419149041175842,0.226728618144989,1.0544826984405518,284.861328125,284.95001220703125,299.1377258300781,295.49713134765625,297.5809020996094,297.0621032714844,284.8623046875,1.0,0.6764427423477173,0.3412535190582275,0.3412535190582275,1.0,1.0,-3.36881685256958,0.8383133411407471,2.530503511428833,0.0796065926551818,0.7991321682929993,0.7991321682929993,0.0,262.4642333984375,249.0,63500.171875,0.0,3689.3876953125,1.0,278.4598388671875,282.99761962890625,298.5058898925781,302.6778259277344,293.1499938964844,293.1499938964844,278.75,40942.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671500086784363,1.0,0.0,0.0,3.343278646469116,3.3433008193969727,7.458276627403393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.1259765625,0.0,1718.18505859375,1895.4371337890625,0.0,3096.0751953125,0.9553465247154236,1.0,0.0,3.0,1.0,0.0
