time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034680,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7305359840393066,0.3357447683811188,0.3087487518787384,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8485894799232483,0.5379759669303894,0.5152298212051392,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.937612533569336,0.7195649743080139,0.5055722594261169,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.795302152633667,0.4380152523517608,0.4212421476840973,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6419149041175842,0.226728618144989,1.0544826984405518,284.861328125,284.95001220703125,299.1377258300781,295.49713134765625,297.5809020996094,297.0621032714844,284.8623046875,1.0,0.6764427423477173,0.3412535190582275,0.3412535190582275,1.0,1.0,-3.36881685256958,0.8383133411407471,2.530503511428833,0.0796065926551818,0.7991321682929993,0.7991321682929993,0.0,262.4642333984375,249.0,63500.171875,0.0,3689.3876953125,1.0,278.4598388671875,282.99761962890625,298.5058898925781,302.6778259277344,293.1499938964844,293.1499938964844,278.75,40942.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671500086784363,1.0,0.0,0.0,3.343278646469116,3.3433008193969727,7.458276627403393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.1259765625,0.0,1718.18505859375,1895.4371337890625,0.0,3096.0751953125,0.9553465247154236,1.0,0.0,3.0,1.0,0.0
18034740,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7311449646949768,0.3339308798313141,0.3067860305309295,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8495090007781982,0.5352416634559631,0.5122951865196228,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9406121373176576,0.7194740772247314,0.5051921606063843,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7964006066322327,0.436118483543396,0.4191158413887024,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.64212566614151,0.2251229286193847,1.046014666557312,284.9562683105469,284.95001220703125,299.09869384765625,295.4736022949219,297.56988525390625,297.0606384277344,284.956787109375,1.0,0.6716466546058655,0.3414963781833648,0.3414963781833648,1.0,1.0,-3.349724531173706,0.8332043290138245,2.5165202617645264,0.0787404254078865,0.8545105457305908,0.8545105457305908,0.0,258.2297058105469,237.0,62329.203125,0.0,3619.617919921875,1.0,278.7395935058594,283.1203308105469,298.4413452148437,302.4523010253906,293.1499938964844,293.1499938964844,279.04998779296875,35405.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570305109024048,1.0,0.0,0.0,3.3988189697265625,3.3988404273986816,7.708135854045395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.0185546875,0.0,1739.178955078125,1895.4371337890625,0.0,3001.158203125,0.9620469808578492,1.0,0.0,3.0,1.0,0.0
18034800,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7311449646949768,0.3339308798313141,0.3067860305309295,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8495090007781982,0.5352416634559631,0.5122951865196228,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9406121373176576,0.7194740772247314,0.5051921606063843,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7964006066322327,0.436118483543396,0.4191158413887024,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.64212566614151,0.2251229286193847,1.046014666557312,284.9562683105469,284.95001220703125,299.09869384765625,295.4736022949219,297.56988525390625,297.0606384277344,284.956787109375,1.0,0.6716466546058655,0.3414963781833648,0.3414963781833648,1.0,1.0,-3.349724531173706,0.8332043290138245,2.5165202617645264,0.0787404254078865,0.8545105457305908,0.8545105457305908,0.0,258.2297058105469,237.0,62329.203125,0.0,3619.617919921875,1.0,278.7395935058594,283.1203308105469,298.4413452148437,302.4523010253906,293.1499938964844,293.1499938964844,279.04998779296875,35405.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570305109024048,1.0,0.0,0.0,3.3988189697265625,3.3988404273986816,7.708135854045395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.0185546875,0.0,1739.178955078125,1895.4371337890625,0.0,3001.158203125,0.9620469808578492,1.0,0.0,3.0,1.0,0.0
18034860,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7346116304397583,0.3323478698730469,0.3050775229930877,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.853857696056366,0.5327801704406738,0.5096739530563354,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9479538202285768,0.7195411324501038,0.5050375461578369,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8009275197982788,0.4345055222511291,0.4172777235507965,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6449659466743469,0.223779872059822,1.0384117364883425,285.0014038085937,284.95001220703125,299.06011962890625,295.4501342773437,297.5614013671875,297.0619201660156,284.9990539550781,1.0,0.6652374863624573,0.341945081949234,0.341945081949234,1.0,1.0,-3.332977294921875,0.8294042944908142,2.503572940826416,0.0787119269371032,0.924406886100769,0.924406886100769,0.0,249.91612243652344,225.0,61676.796875,0.0,3532.820556640625,1.0,279.0399780273437,283.1925048828125,298.4295959472656,302.3807067871094,293.1499938964844,293.1499938964844,278.75,32222.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505353927612305,1.0,0.0,0.0,3.552532434463501,3.5525548458099365,8.421110919698549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.0771484375,0.0,1921.4288330078125,1895.4371337890625,0.0,2940.285400390625,0.996406614780426,1.0,0.0,3.0,1.0,0.0
18034920,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7346116304397583,0.3323478698730469,0.3050775229930877,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.853857696056366,0.5327801704406738,0.5096739530563354,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9479538202285768,0.7195411324501038,0.5050375461578369,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8009275197982788,0.4345055222511291,0.4172777235507965,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6449659466743469,0.223779872059822,1.0384117364883425,285.0014038085937,284.95001220703125,299.06011962890625,295.4501342773437,297.5614013671875,297.0619201660156,284.9990539550781,1.0,0.6652374863624573,0.341945081949234,0.341945081949234,1.0,1.0,-3.332977294921875,0.8294042944908142,2.503572940826416,0.0787119269371032,0.924406886100769,0.924406886100769,0.0,249.91612243652344,225.0,61676.796875,0.0,3532.820556640625,1.0,279.0399780273437,283.1925048828125,298.4295959472656,302.3807067871094,293.1499938964844,293.1499938964844,278.75,32222.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505353927612305,1.0,0.0,0.0,3.552532434463501,3.5525548458099365,8.421110919698549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.0771484375,0.0,1921.4288330078125,1895.4371337890625,0.0,2940.285400390625,0.996406614780426,1.0,0.0,3.0,1.0,0.0
18034980,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.738167941570282,0.3296814858913421,0.3026001453399658,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8585861921310425,0.5291492342948914,0.5061994194984436,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9554064273834229,0.7178152203559875,0.5038684010505676,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8057788014411926,0.4319147169589996,0.4147412180900574,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6480953693389893,0.2219102382659912,1.029147028923035,284.8946838378906,284.95001220703125,299.02215576171875,295.4267272949219,297.54498291015625,297.0527038574219,284.89483642578125,1.0,0.6575717926025391,0.3423937857151031,0.3423937857151031,1.0,1.0,-3.3102314472198486,0.8237581253051758,2.486473321914673,0.0782976821064949,0.8247203826904297,0.8247203826904297,0.0,240.70504760742188,213.0,61819.16015625,0.0,3427.965087890625,1.0,278.7591247558594,283.0767517089844,298.4464111328125,302.4950866699219,293.1499938964844,293.1499938964844,279.04998779296875,39045.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585134744644165,1.0,0.0,0.0,3.421942234039306,3.421964645385742,7.813374622855918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0966796875,0.0,1805.315185546875,1895.4371337890625,0.0,3015.063720703125,0.9721351265907288,1.0,0.0,3.0,1.0,0.0
18035040,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.738167941570282,0.3296814858913421,0.3026001453399658,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8585861921310425,0.5291492342948914,0.5061994194984436,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9554064273834229,0.7178152203559875,0.5038684010505676,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8057788014411926,0.4319147169589996,0.4147412180900574,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6480953693389893,0.2219102382659912,1.029147028923035,284.8946838378906,284.95001220703125,299.02215576171875,295.4267272949219,297.54498291015625,297.0527038574219,284.89483642578125,1.0,0.6575717926025391,0.3423937857151031,0.3423937857151031,1.0,1.0,-3.3102314472198486,0.8237581253051758,2.486473321914673,0.0782976821064949,0.8247203826904297,0.8247203826904297,0.0,240.70504760742188,213.0,61819.16015625,0.0,3427.965087890625,1.0,278.7591247558594,283.0767517089844,298.4464111328125,302.4950866699219,293.1499938964844,293.1499938964844,279.04998779296875,39045.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585134744644165,1.0,0.0,0.0,3.421942234039306,3.421964645385742,7.813374622855918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0966796875,0.0,1805.315185546875,1895.4371337890625,0.0,3015.063720703125,0.9721351265907288,1.0,0.0,3.0,1.0,0.0
18035100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7404254078865051,0.3287135064601898,0.3013667166233063,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8615354895591736,0.5276903510093689,0.5044413805007935,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.959738552570343,0.7175346612930298,0.5033068060874939,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8086941838264465,0.4308998584747314,0.4134339094161987,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6500499844551086,0.221105694770813,1.0242434740066528,284.9940185546875,284.95001220703125,299.00341796875,295.4150085449219,297.5394287109375,297.051513671875,284.9939270019531,1.0,0.6534154415130615,0.3426181375980377,0.3426181375980377,1.0,1.0,-3.2984843254089355,0.8208173513412476,2.477667093276977,0.0779292806982994,0.889330267906189,0.889330267906189,0.0,235.55838012695312,213.0,60893.078125,0.0,3372.14404296875,1.0,278.9960327148437,283.194580078125,298.38397216796875,302.2626953125,293.1499938964844,293.1499938964844,279.04998779296875,34526.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526474833488464,1.0,0.0,0.0,3.4628608226776123,3.4628827571868896,8.001352398423478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.0546875,0.0,1817.6708984375,1895.4371337890625,0.0,2960.073486328125,0.9786717891693116,1.0,0.0,3.0,1.0,0.0
18035160,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7434112429618835,0.3278416097164154,0.3003932535648346,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.865301251411438,0.526335597038269,0.5029659867286682,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9648897647857666,0.7173511385917664,0.5030502080917358,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8122788071632385,0.4299834072589874,0.4123618602752685,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6526252627372742,0.2203762978315353,1.0199395418167114,284.97296142578125,284.95001220703125,298.9848327636719,295.4033203125,297.5348815917969,297.0515441894531,284.9717102050781,1.0,0.6492374539375305,0.3428627252578735,0.3428627252578735,1.0,1.0,-3.288764715194702,0.8185508251190186,2.470213890075684,0.0778257623314857,0.8864813446998596,0.8864813446998596,0.0,229.9311370849609,201.0,60784.51953125,0.0,3318.54541015625,1.0,279.04119873046875,283.1822509765625,298.3802490234375,302.2908020019531,293.1499938964844,293.1499938964844,279.3500061035156,34217.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505232334136963,1.0,0.0,0.0,3.508709669113159,3.5087320804595947,8.21463288502855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.0654296875,0.0,1878.68994140625,1895.4371337890625,0.0,2940.171875,0.9876272678375244,1.0,0.0,3.0,1.0,0.0
18035220,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7503356337547302,0.3263387084007263,0.2985692024230957,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.873967170715332,0.5238984227180481,0.5001665353775024,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9757142663002014,0.7172775268554688,0.5026156902313232,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8201771974563599,0.4283973574638366,0.4103643894195556,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6586913466453552,0.2190941423177719,1.0118919610977173,285.06695556640625,284.95001220703125,298.9482727050781,295.3799743652344,297.52764892578125,297.05377197265625,285.06689453125,1.0,0.6407721042633057,0.3433519601821899,0.3433519601821899,1.0,1.0,-3.2706005573272705,0.8144050240516663,2.456195592880249,0.0777285248041153,1.0,1.0,0.0,218.2904663085937,189.0,59629.82421875,0.0,3212.89453125,1.0,279.3409423828125,283.3069763183594,298.3585205078125,302.18585205078125,293.1499938964844,293.1499938964844,279.04998779296875,29265.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440468311309814,1.0,0.0,0.0,3.5923011302948,3.592323541641236,8.610706458966888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.6435546875,0.0,1949.4661865234373,1895.4371337890625,0.0,2879.54736328125,1.0,1.0,0.0,3.0,1.0,0.0
18035280,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7503356337547302,0.3263387084007263,0.2985692024230957,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.873967170715332,0.5238984227180481,0.5001665353775024,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9757142663002014,0.7172775268554688,0.5026156902313232,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8201771974563599,0.4283973574638366,0.4103643894195556,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6586913466453552,0.2190941423177719,1.0118919610977173,285.06695556640625,284.95001220703125,298.9482727050781,295.3799743652344,297.52764892578125,297.05377197265625,285.06689453125,1.0,0.6407721042633057,0.3433519601821899,0.3433519601821899,1.0,1.0,-3.2706005573272705,0.8144050240516663,2.456195592880249,0.0777285248041153,1.0,1.0,0.0,218.2904663085937,189.0,59629.82421875,0.0,3212.89453125,1.0,279.3409423828125,283.3069763183594,298.3585205078125,302.18585205078125,293.1499938964844,293.1499938964844,279.04998779296875,29265.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440468311309814,1.0,0.0,0.0,3.5923011302948,3.592323541641236,8.610706458966888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.6435546875,0.0,1949.4661865234373,1895.4371337890625,0.0,2879.54736328125,1.0,1.0,0.0,3.0,1.0,0.0
18035340,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.757113516330719,0.323794275522232,0.2962417006492615,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8825856447219849,0.5203568339347839,0.4968185126781463,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9853698015213012,0.7154277563095093,0.5014580488204956,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8277907967567444,0.4258928000926971,0.4079296886920929,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6647824645042419,0.217327743768692,1.0029559135437012,284.8913269042969,284.95001220703125,298.9125671386719,295.3566589355469,297.51318359375,297.0463562011719,284.8897399902344,1.0,0.6319807767868042,0.3438411653041839,0.3438411653041839,1.0,1.0,-3.2487223148345947,0.8090841174125671,2.439638137817383,0.0774526372551918,0.8941106796264648,0.8941106796264648,0.0,207.1546325683593,177.0,60454.83984375,0.0,3103.0849609375,1.0,279.05865478515625,283.1177673339844,298.3818359375,302.3362121582031,293.1499938964844,293.1499938964844,278.75,34009.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526208996772766,1.0,0.0,0.0,3.5621163845062256,3.56213927268982,8.466608960588928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.64453125,0.0,1953.1910400390625,1895.4371337890625,0.0,2959.824462890625,1.0,1.0,0.0,3.0,1.0,0.0
18035400,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.757113516330719,0.323794275522232,0.2962417006492615,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8825856447219849,0.5203568339347839,0.4968185126781463,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9853698015213012,0.7154277563095093,0.5014580488204956,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8277907967567444,0.4258928000926971,0.4079296886920929,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6647824645042419,0.217327743768692,1.0029559135437012,284.8913269042969,284.95001220703125,298.9125671386719,295.3566589355469,297.51318359375,297.0463562011719,284.8897399902344,1.0,0.6319807767868042,0.3438411653041839,0.3438411653041839,1.0,1.0,-3.2487223148345947,0.8090841174125671,2.439638137817383,0.0774526372551918,0.8941106796264648,0.8941106796264648,0.0,207.1546325683593,177.0,60454.83984375,0.0,3103.0849609375,1.0,279.05865478515625,283.1177673339844,298.3818359375,302.3362121582031,293.1499938964844,293.1499938964844,278.75,34009.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526208996772766,1.0,0.0,0.0,3.5621163845062256,3.56213927268982,8.466608960588928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.64453125,0.0,1953.1910400390625,1895.4371337890625,0.0,2959.824462890625,1.0,1.0,0.0,3.0,1.0,0.0
18035460,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7633680105209351,0.320813775062561,0.2931679785251617,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8907303214073181,0.5162645578384399,0.492572009563446,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9936516880989076,0.7128856182098389,0.4993631243705749,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.834894597530365,0.4228617250919342,0.4046935141086578,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.6703768372535706,0.2151612490415573,0.9915751814842224,284.85528564453125,284.95001220703125,298.8778076171875,295.3334045410156,297.4960632324219,297.03521728515625,284.8558044433594,1.0,0.6224660277366638,0.3443858921527862,0.3443858921527862,1.0,1.0,-3.2198257446289062,0.8017280697822571,2.418097496032715,0.0765697807073593,0.7910537123680115,0.7910537123680115,0.0,196.471435546875,165.0,59970.71875,0.0,2982.287353515625,1.0,278.76025390625,283.0722045898437,298.3403625488281,302.28570556640625,293.1499938964844,293.1499938964844,279.04998779296875,41359.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567845225334167,1.0,0.0,0.0,3.322418212890625,3.3224401473999023,7.365494525402028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.5302734375,0.0,1694.882080078125,1895.4371337890625,0.0,2998.851806640625,0.9506065845489502,1.0,0.0,3.0,1.0,0.0
18035520,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7633680105209351,0.320813775062561,0.2931679785251617,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8907303214073181,0.5162645578384399,0.492572009563446,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9936516880989076,0.7128856182098389,0.4993631243705749,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.834894597530365,0.4228617250919342,0.4046935141086578,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.6703768372535706,0.2151612490415573,0.9915751814842224,284.85528564453125,284.95001220703125,298.8778076171875,295.3334045410156,297.4960632324219,297.03521728515625,284.8558044433594,1.0,0.6224660277366638,0.3443858921527862,0.3443858921527862,1.0,1.0,-3.2198257446289062,0.8017280697822571,2.418097496032715,0.0765697807073593,0.7910537123680115,0.7910537123680115,0.0,196.471435546875,165.0,59970.71875,0.0,2982.287353515625,1.0,278.76025390625,283.0722045898437,298.3403625488281,302.28570556640625,293.1499938964844,293.1499938964844,279.04998779296875,41359.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567845225334167,1.0,0.0,0.0,3.322418212890625,3.3224401473999023,7.365494525402028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.5302734375,0.0,1694.882080078125,1895.4371337890625,0.0,2998.851806640625,0.9506065845489502,1.0,0.0,3.0,1.0,0.0
18035580,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7714981436729431,0.3190403580665588,0.2910365164279938,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9006893038749695,0.5134320855140686,0.4893257319927215,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9990000128746032,0.7126825451850891,0.4929963946342468,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8436029553413391,0.4208831489086151,0.4022716283798218,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6773571968078613,0.2135600447654724,0.9820869565010072,284.95147705078125,284.95001220703125,298.8440856933594,295.3101806640625,297.4878234863281,297.0357971191406,284.9496154785156,1.0,0.6125680804252625,0.3449306190013885,0.3449306190013885,1.0,1.0,-3.1896660327911377,0.7940177321434021,2.395648241043091,0.0742065533995628,0.8452709913253784,0.8452709913253784,0.0,185.4680328369141,153.0,58641.09375,0.0,2860.668701171875,1.0,279.0394287109375,283.196533203125,298.27227783203125,302.05242919921875,293.1499938964844,293.1499938964844,279.3500061035156,35564.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453963994979858,1.0,0.0,0.0,3.3714702129364014,3.3714916706085205,7.584587820019806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.759765625,0.0,1704.4273681640625,1895.4371337890625,0.0,2892.1728515625,0.9553257822990416,1.0,0.0,3.0,1.0,0.0
18035640,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7714981436729431,0.3190403580665588,0.2910365164279938,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9006893038749695,0.5134320855140686,0.4893257319927215,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9990000128746032,0.7126825451850891,0.4929963946342468,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8436029553413391,0.4208831489086151,0.4022716283798218,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6773571968078613,0.2135600447654724,0.9820869565010072,284.95147705078125,284.95001220703125,298.8440856933594,295.3101806640625,297.4878234863281,297.0357971191406,284.9496154785156,1.0,0.6125680804252625,0.3449306190013885,0.3449306190013885,1.0,1.0,-3.1896660327911377,0.7940177321434021,2.395648241043091,0.0742065533995628,0.8452709913253784,0.8452709913253784,0.0,185.4680328369141,153.0,58641.09375,0.0,2860.668701171875,1.0,279.0394287109375,283.196533203125,298.27227783203125,302.05242919921875,293.1499938964844,293.1499938964844,279.3500061035156,35564.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453963994979858,1.0,0.0,0.0,3.3714702129364014,3.3714916706085205,7.584587820019806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.759765625,0.0,1704.4273681640625,1895.4371337890625,0.0,2892.1728515625,0.9553257822990416,1.0,0.0,3.0,1.0,0.0
18035700,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7755698561668396,0.3182549178600311,0.2901008129119873,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.905643105506897,0.512142539024353,0.4878628551959991,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.7139038443565369,0.4838178157806396,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8479595184326172,0.4200102388858795,0.4012089967727661,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6808493137359619,0.2128529995679855,0.9778684973716736,285.0298767089844,284.95001220703125,298.82763671875,295.298583984375,297.4869689941406,297.04022216796875,285.02880859375,1.0,0.6072483658790588,0.3452029526233673,0.3452029526233673,1.0,1.0,-3.1711270809173584,0.788964569568634,2.38216233253479,0.0748383626341819,0.9112415313720704,0.9112415313720704,0.0,180.38296508789065,153.0,57747.609375,0.0,2793.565185546875,1.0,279.29168701171875,283.2969665527344,298.24298095703125,301.895263671875,293.1499938964844,293.1499938964844,279.3500061035156,32299.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388658761978149,1.0,0.0,0.0,3.4432644844055176,3.4432859420776367,7.911049237918633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.1357421875,0.0,1769.1856689453125,1895.4371337890625,0.0,2831.12060546875,0.9708005785942078,1.0,0.0,3.0,1.0,0.0
18035760,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7799419164657593,0.3173995912075043,0.2892389595508575,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9111750721931458,0.510788083076477,0.4864917695522308,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.715863823890686,0.4744695127010345,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8526337742805481,0.4190834462642669,0.4002246558666229,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6846106052398682,0.2121364325284958,0.9739368557929992,284.9891052246094,284.95001220703125,298.8114624023437,295.2870178222656,297.48828125,297.04742431640625,284.9857177734375,1.0,0.6017423868179321,0.3456172943115234,0.3456172943115234,1.0,1.0,-3.1512928009033203,0.7839526534080505,2.367340326309204,0.0742652118206024,0.9042090177536012,0.9042090177536012,0.0,175.1697998046875,141.0,57590.11328125,0.0,2725.424072265625,1.0,279.3404541015625,283.2660827636719,298.2568664550781,301.95562744140625,293.1499938964844,293.1499938964844,279.04998779296875,32618.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370169997215271,1.0,0.0,0.0,3.509659767150879,3.509681940078736,8.219082587856974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.6376953125,0.0,1864.249755859375,1895.4371337890625,0.0,2813.8583984375,0.9858872294425964,1.0,0.0,3.0,1.0,0.0
18035820,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7883147597312927,0.3147538006305694,0.2867475748062134,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9225465655326844,0.5070645809173584,0.4828937351703644,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.719812273979187,0.4559225440025329,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8619228601455688,0.4163351356983185,0.3975182473659515,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6919662356376648,0.2102252691984176,0.9643594622612,284.8884582519531,284.95001220703125,298.78009033203125,295.263916015625,297.4892272949219,297.0594482421875,284.8883972167969,1.0,0.5900968313217163,0.3464459478855133,0.3464459478855133,1.0,1.0,-3.1069109439849854,0.7724521160125732,2.334458827972412,0.0727354064583778,0.8015901446342468,0.8015901446342468,0.0,164.89317321777344,129.0,57181.69140625,0.0,2583.139404296875,1.0,279.05975341796875,283.16412353515625,298.2742004394531,302.0341796875,293.1499938964844,293.1499938964844,279.3500061035156,40135.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433372378349304,1.0,0.0,0.0,3.3297297954559326,3.32975172996521,7.397948706966417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.4853515625,0.0,1692.924560546875,1895.4371337890625,0.0,2872.910400390625,0.9508742094039916,1.0,0.0,3.0,1.0,0.0
18035880,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7883147597312927,0.3147538006305694,0.2867475748062134,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9225465655326844,0.5070645809173584,0.4828937351703644,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.719812273979187,0.4559225440025329,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8619228601455688,0.4163351356983185,0.3975182473659515,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6919662356376648,0.2102252691984176,0.9643594622612,284.8884582519531,284.95001220703125,298.78009033203125,295.263916015625,297.4892272949219,297.0594482421875,284.8883972167969,1.0,0.5900968313217163,0.3464459478855133,0.3464459478855133,1.0,1.0,-3.1069109439849854,0.7724521160125732,2.334458827972412,0.0727354064583778,0.8015901446342468,0.8015901446342468,0.0,164.89317321777344,129.0,57181.69140625,0.0,2583.139404296875,1.0,279.05975341796875,283.16412353515625,298.2742004394531,302.0341796875,293.1499938964844,293.1499938964844,279.3500061035156,40135.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433372378349304,1.0,0.0,0.0,3.3297297954559326,3.32975172996521,7.397948706966417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.4853515625,0.0,1692.924560546875,1895.4371337890625,0.0,2872.910400390625,0.9508742094039916,1.0,0.0,3.0,1.0,0.0
18035940,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7988900542259216,0.3128959238529205,0.2845849096775055,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9368537068367004,0.5041422843933105,0.4796172678470611,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.7261393070220947,0.435249775648117,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8735501170158386,0.4142053127288818,0.3950134813785553,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7010887861251831,0.2086614966392517,0.9552038311958312,284.9610290527344,284.95001220703125,298.75,295.2408447265625,297.5017395019531,297.0865173339844,284.9604187011719,1.0,0.5778561234474182,0.3472746014595032,0.3472746014595032,1.0,1.0,-3.0614984035491943,0.7605550289154053,2.300943374633789,0.070926047861576,0.8528308272361755,0.8528308272361755,0.0,154.0236358642578,132.0,55771.69140625,0.0,2439.514892578125,1.0,279.33953857421875,283.2684936523437,298.2044982910156,301.804443359375,293.1499938964844,293.1499938964844,279.6499938964844,35189.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832443118095398,1.0,0.0,0.0,3.391753911972046,3.391775369644165,7.676123345845554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.337890625,0.0,1727.6973876953125,1895.4371337890625,0.0,2771.200439453125,0.95978045463562,1.0,0.0,3.0,1.0,0.0
18036000,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7988900542259216,0.3128959238529205,0.2845849096775055,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9368537068367004,0.5041422843933105,0.4796172678470611,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.7261393070220947,0.435249775648117,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8735501170158386,0.4142053127288818,0.3950134813785553,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7010887861251831,0.2086614966392517,0.9552038311958312,284.9610290527344,284.95001220703125,298.75,295.2408447265625,297.5017395019531,297.0865173339844,284.9604187011719,1.0,0.5778561234474182,0.3472746014595032,0.3472746014595032,1.0,1.0,-3.0614984035491943,0.7605550289154053,2.300943374633789,0.070926047861576,0.8528308272361755,0.8528308272361755,0.0,154.0236358642578,132.0,55771.69140625,0.0,2439.514892578125,1.0,279.33953857421875,283.2684936523437,298.2044982910156,301.804443359375,293.1499938964844,293.1499938964844,279.6499938964844,35189.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832443118095398,1.0,0.0,0.0,3.391753911972046,3.391775369644165,7.676123345845554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.337890625,0.0,1727.6973876953125,1895.4371337890625,0.0,2771.200439453125,0.95978045463562,1.0,0.0,3.0,1.0,0.0
18036060,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8051429390907288,0.3112545013427734,0.2829057574272156,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.94510680437088,0.501498281955719,0.4769026041030884,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.7328332662582397,0.4229436218738556,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8805618286132812,0.4123094379901886,0.393002837896347,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7063701748847961,0.2073476463556289,0.9481507539749146,285.0090637207031,284.95001220703125,298.7216491699219,295.2149963378906,297.5174255371094,297.1160888671875,285.0061950683594,1.0,0.5704303979873657,0.3484371602535248,0.3484371602535248,1.0,1.0,-3.0305044651031494,0.7540384531021118,2.276466131210327,0.0710582956671714,0.9285500049591064,0.9285500049591064,0.0,147.59584045410156,135.0,54960.10546875,0.0,2348.84326171875,1.0,279.6399230957031,283.3432922363281,298.1867980957031,301.7136535644531,293.1499938964844,293.1499938964844,279.3500061035156,31915.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240556120872498,1.0,0.0,0.0,3.550239562988281,3.550261974334717,8.410244731749117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.70703125,0.0,1915.063720703125,1895.4371337890625,0.0,2693.181884765625,0.9954771995544434,1.0,0.0,3.0,1.0,0.0
18036120,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8051429390907288,0.3112545013427734,0.2829057574272156,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.94510680437088,0.501498281955719,0.4769026041030884,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.7328332662582397,0.4229436218738556,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8805618286132812,0.4123094379901886,0.393002837896347,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7063701748847961,0.2073476463556289,0.9481507539749146,285.0090637207031,284.95001220703125,298.7216491699219,295.2149963378906,297.5174255371094,297.1160888671875,285.0061950683594,1.0,0.5704303979873657,0.3484371602535248,0.3484371602535248,1.0,1.0,-3.0305044651031494,0.7540384531021118,2.276466131210327,0.0710582956671714,0.9285500049591064,0.9285500049591064,0.0,147.59584045410156,135.0,54960.10546875,0.0,2348.84326171875,1.0,279.6399230957031,283.3432922363281,298.1867980957031,301.7136535644531,293.1499938964844,293.1499938964844,279.3500061035156,31915.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240556120872498,1.0,0.0,0.0,3.550239562988281,3.550261974334717,8.410244731749117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.70703125,0.0,1915.063720703125,1895.4371337890625,0.0,2693.181884765625,0.9954771995544434,1.0,0.0,3.0,1.0,0.0
18036180,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8057311177253723,0.3085556328296661,0.2806472480297088,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9462096095085144,0.4977248609066009,0.4735541939735412,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.7362131476402283,0.4186714291572571,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8816569447517395,0.4094172716140747,0.3904549777507782,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7068185806274414,0.2055044919252395,0.9402694702148438,284.8916320800781,284.95001220703125,298.6952514648437,295.1837463378906,297.5154724121094,297.1213073730469,284.8925476074219,1.0,0.5657479763031006,0.3495997190475464,0.3495997190475464,1.0,1.0,-3.006088733673096,0.7495555877685547,2.256533145904541,0.0720109641551971,0.8217645287513733,0.8217645287513733,0.0,144.8672332763672,138.0,55127.1796875,0.0,2290.562255859375,1.0,279.359130859375,283.2206726074219,298.20684814453125,301.8291320800781,293.1499938964844,293.1499938964844,279.6499938964844,39385.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330671191215515,1.0,0.0,0.0,3.4113447666168213,3.411367177963257,7.765054874653288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.35888671875,0.0,1794.1734619140625,1895.4371337890625,0.0,2777.015625,0.9700382351875304,1.0,0.0,3.0,1.0,0.0
18036240,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8057311177253723,0.3085556328296661,0.2806472480297088,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9462096095085144,0.4977248609066009,0.4735541939735412,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.7362131476402283,0.4186714291572571,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8816569447517395,0.4094172716140747,0.3904549777507782,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7068185806274414,0.2055044919252395,0.9402694702148438,284.8916320800781,284.95001220703125,298.6952514648437,295.1837463378906,297.5154724121094,297.1213073730469,284.8925476074219,1.0,0.5657479763031006,0.3495997190475464,0.3495997190475464,1.0,1.0,-3.006088733673096,0.7495555877685547,2.256533145904541,0.0720109641551971,0.8217645287513733,0.8217645287513733,0.0,144.8672332763672,138.0,55127.1796875,0.0,2290.562255859375,1.0,279.359130859375,283.2206726074219,298.20684814453125,301.8291320800781,293.1499938964844,293.1499938964844,279.6499938964844,39385.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330671191215515,1.0,0.0,0.0,3.4113447666168213,3.411367177963257,7.765054874653288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.35888671875,0.0,1794.1734619140625,1895.4371337890625,0.0,2777.015625,0.9700382351875304,1.0,0.0,3.0,1.0,0.0
18036300,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.804924488067627,0.3075377345085144,0.2795471251010895,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9453124403953552,0.4961716830730438,0.471887856721878,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.7376300096511841,0.4182542562484741,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8809596300125122,0.4082257151603699,0.3891611397266388,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7059730887413025,0.2046724110841751,0.9361403584480286,284.9982604980469,284.95001220703125,298.6827392578125,295.166259765625,297.5150451660156,297.1242370605469,284.9996337890625,1.0,0.5641072988510132,0.350180983543396,0.350180983543396,1.0,1.0,-2.9957377910614014,0.7478854060173035,2.247852325439453,0.0726126283407211,0.8907919526100159,0.8907919526100159,0.0,144.2872314453125,138.0,54264.72265625,0.0,2269.05859375,1.0,279.5957946777344,283.34393310546875,298.1343078613281,301.5959777832031,293.1499938964844,293.1499938964844,279.6499938964844,34504.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268994092941284,1.0,0.0,0.0,3.454974889755249,3.4549968242645264,7.964950441419205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.078125,0.0,1806.5966796875,1895.4371337890625,0.0,2719.6015625,0.9768849611282348,1.0,0.0,3.0,1.0,0.0
18036360,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8041404485702515,0.3066052198410034,0.2787165939807892,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9443309307098388,0.4947274029254913,0.4705286920070648,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.7388569116592407,0.418201595544815,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8802024722099304,0.4071418642997741,0.3881307542324066,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7050751447677612,0.2039008438587188,0.932644546031952,284.9808654785156,284.95001220703125,298.6706848144531,295.1475524902344,297.514404296875,297.126953125,284.9792175292969,1.0,0.5628905892372131,0.3506476879119873,0.3506476879119873,1.0,1.0,-2.987598180770874,0.7466091513633728,2.2409889698028564,0.0731628760695457,0.8929250240325928,0.8929250240325928,0.0,143.94715881347656,141.0,54218.78515625,0.0,2252.831787109375,1.0,279.6410827636719,283.3310241699219,298.1241455078125,301.61981201171875,293.1499938964844,293.1499938964844,279.95001220703125,33783.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247296810150146,1.0,0.0,0.0,3.51291561126709,3.5129380226135254,8.234339361479215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.46728515625,0.0,1880.3623046875,1895.4371337890625,0.0,2699.441162109375,0.9882157444953918,1.0,0.0,3.0,1.0,0.0
18036420,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8015231490135193,0.3049214780330658,0.2771725952625274,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.940972089767456,0.4920757114887237,0.4679834544658661,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9990000128746032,0.7408931255340576,0.4198639094829559,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8775713443756104,0.4052064418792724,0.3862559795379638,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7023642063140869,0.2024764716625213,0.9261851906776428,285.0926513671875,284.95001220703125,298.6477966308594,295.10675048828125,297.5124816894531,297.1309509277344,285.09307861328125,1.0,0.5613947510719299,0.3515811264514923,0.3515811264514923,1.0,1.0,-2.974658250808716,0.7450492978096008,2.22960901260376,0.0746962949633598,1.0,1.0,0.0,144.1350860595703,144.0,53104.8046875,0.0,2230.888671875,1.0,279.9408569335937,283.4700622558594,298.08563232421875,301.5033264160156,293.1499938964844,293.1499938964844,279.6499938964844,29114.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81812584400177,1.0,0.0,0.0,3.594461441040039,3.5944836139678955,8.621065603620082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.8251953125,0.0,1951.1064453125,1895.4371337890625,0.0,2638.215087890625,1.0,1.0,0.0,3.0,1.0,0.0
18036480,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8015231490135193,0.3049214780330658,0.2771725952625274,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.940972089767456,0.4920757114887237,0.4679834544658661,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9990000128746032,0.7408931255340576,0.4198639094829559,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8775713443756104,0.4052064418792724,0.3862559795379638,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7023642063140869,0.2024764716625213,0.9261851906776428,285.0926513671875,284.95001220703125,298.6477966308594,295.10675048828125,297.5124816894531,297.1309509277344,285.09307861328125,1.0,0.5613947510719299,0.3515811264514923,0.3515811264514923,1.0,1.0,-2.974658250808716,0.7450492978096008,2.22960901260376,0.0746962949633598,1.0,1.0,0.0,144.1350860595703,144.0,53104.8046875,0.0,2230.888671875,1.0,279.9408569335937,283.4700622558594,298.08563232421875,301.5033264160156,293.1499938964844,293.1499938964844,279.6499938964844,29114.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81812584400177,1.0,0.0,0.0,3.594461441040039,3.5944836139678955,8.621065603620082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.8251953125,0.0,1951.1064453125,1895.4371337890625,0.0,2638.215087890625,1.0,1.0,0.0,3.0,1.0,0.0
