time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036540,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7966139316558838,0.3022365868091583,0.2751701474189758,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9347817897796632,0.4883610904216766,0.4649509191513061,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.7405844330787659,0.4243647754192352,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8726874589920044,0.4023895859718323,0.3840083181858063,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6977425813674927,0.2005492150783538,0.9188328981399536,284.9110717773437,284.95001220703125,298.6264343261719,295.0617370605469,297.4974975585937,297.1170654296875,284.9095764160156,1.0,0.5607036352157593,0.3525145351886749,0.3525145351886749,1.0,1.0,-2.9624812602996826,0.7436916828155518,2.218789577484131,0.0766294300556182,0.924293041229248,0.924293041229248,0.0,145.55276489257812,147.0,54018.42578125,0.0,2216.65087890625,1.0,279.6573791503906,283.2723083496094,298.09814453125,301.6469421386719,293.1499938964844,293.1499938964844,279.3500061035156,32166.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291078805923462,1.0,0.0,0.0,3.574122190475464,3.5741446018218994,8.523776955371432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.8056640625,0.0,1952.1605224609373,1895.4371337890625,0.0,2740.14208984375,1.0,1.0,0.0,3.0,1.0,0.0
18036600,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7966139316558838,0.3022365868091583,0.2751701474189758,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9347817897796632,0.4883610904216766,0.4649509191513061,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.7405844330787659,0.4243647754192352,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8726874589920044,0.4023895859718323,0.3840083181858063,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6977425813674927,0.2005492150783538,0.9188328981399536,284.9110717773437,284.95001220703125,298.6264343261719,295.0617370605469,297.4974975585937,297.1170654296875,284.9095764160156,1.0,0.5607036352157593,0.3525145351886749,0.3525145351886749,1.0,1.0,-2.9624812602996826,0.7436916828155518,2.218789577484131,0.0766294300556182,0.924293041229248,0.924293041229248,0.0,145.55276489257812,147.0,54018.42578125,0.0,2216.65087890625,1.0,279.6573791503906,283.2723083496094,298.09814453125,301.6469421386719,293.1499938964844,293.1499938964844,279.3500061035156,32166.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291078805923462,1.0,0.0,0.0,3.574122190475464,3.5741446018218994,8.523776955371432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.8056640625,0.0,1952.1605224609373,1895.4371337890625,0.0,2740.14208984375,1.0,1.0,0.0,3.0,1.0,0.0
18036660,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7891198396682739,0.2989072203636169,0.2723229825496673,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9254025220870972,0.4838528633117676,0.4608859717845917,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9990000128746032,0.7379928827285767,0.4317007660865783,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.865299642086029,0.3988663554191589,0.380860298871994,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.6907344460487366,0.1980499923229217,0.9085709452629088,284.84307861328125,284.95001220703125,298.6064758300781,295.0128479003906,297.471923828125,297.08892822265625,284.8465576171875,1.0,0.5602162480354309,0.3532910346984863,0.3532910346984863,1.0,1.0,-2.946873664855957,0.740807056427002,2.206066370010376,0.0777028426527977,0.7986763119697571,0.7986763119697571,0.0,148.05014038085938,150.0,53814.4921875,0.0,2201.965576171875,1.0,279.3592224121094,283.1989440917969,298.0343322753906,301.5938720703125,293.1499938964844,293.1499938964844,279.6499938964844,41674.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364236354827881,1.0,0.0,0.0,3.3462584018707275,3.346280574798584,7.471576850548445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.60205078125,0.0,1728.9906005859375,1895.4371337890625,0.0,2808.3203125,0.9570496082305908,1.0,0.0,3.0,1.0,0.0
18036720,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7891198396682739,0.2989072203636169,0.2723229825496673,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9254025220870972,0.4838528633117676,0.4608859717845917,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9990000128746032,0.7379928827285767,0.4317007660865783,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.865299642086029,0.3988663554191589,0.380860298871994,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.6907344460487366,0.1980499923229217,0.9085709452629088,284.84307861328125,284.95001220703125,298.6064758300781,295.0128479003906,297.471923828125,297.08892822265625,284.8465576171875,1.0,0.5602162480354309,0.3532910346984863,0.3532910346984863,1.0,1.0,-2.946873664855957,0.740807056427002,2.206066370010376,0.0777028426527977,0.7986763119697571,0.7986763119697571,0.0,148.05014038085938,150.0,53814.4921875,0.0,2201.965576171875,1.0,279.3592224121094,283.1989440917969,298.0343322753906,301.5938720703125,293.1499938964844,293.1499938964844,279.6499938964844,41674.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364236354827881,1.0,0.0,0.0,3.3462584018707275,3.346280574798584,7.471576850548445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.60205078125,0.0,1728.9906005859375,1895.4371337890625,0.0,2808.3203125,0.9570496082305908,1.0,0.0,3.0,1.0,0.0
18036780,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7830795645713806,0.2967575490474701,0.2702741622924804,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.917590320110321,0.4805994033813476,0.4576734900474548,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,0.7362589240074158,0.438174843788147,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8592164516448975,0.3963987529277801,0.3784186840057373,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6846271753311157,0.1960475742816925,0.8994967341423035,284.9539489746094,284.95001220703125,298.58770751953125,294.96051025390625,297.4589233398437,297.0769958496094,284.9542541503906,1.0,0.5600388050079346,0.3540675640106201,0.3540675640106201,1.0,1.0,-2.934483528137207,0.7389536499977112,2.1955299377441406,0.0784335508942604,0.8596959710121155,0.8596959710121155,0.0,150.3238067626953,153.0,52780.5390625,0.0,2191.848876953125,1.0,279.63970947265625,283.3287048339844,297.9270324707031,301.3376159667969,293.1499938964844,293.1499938964844,279.95001220703125,35094.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254656195640564,1.0,0.0,0.0,3.4177253246307373,3.4177470207214355,7.794129714966402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.828125,0.0,1761.5743408203125,1895.4371337890625,0.0,2706.27685546875,0.9661850929260254,1.0,0.0,3.0,1.0,0.0
18036840,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7830795645713806,0.2967575490474701,0.2702741622924804,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.917590320110321,0.4805994033813476,0.4576734900474548,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,0.7362589240074158,0.438174843788147,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8592164516448975,0.3963987529277801,0.3784186840057373,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6846271753311157,0.1960475742816925,0.8994967341423035,284.9539489746094,284.95001220703125,298.58770751953125,294.96051025390625,297.4589233398437,297.0769958496094,284.9542541503906,1.0,0.5600388050079346,0.3540675640106201,0.3540675640106201,1.0,1.0,-2.934483528137207,0.7389536499977112,2.1955299377441406,0.0784335508942604,0.8596959710121155,0.8596959710121155,0.0,150.3238067626953,153.0,52780.5390625,0.0,2191.848876953125,1.0,279.63970947265625,283.3287048339844,297.9270324707031,301.3376159667969,293.1499938964844,293.1499938964844,279.95001220703125,35094.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254656195640564,1.0,0.0,0.0,3.4177253246307373,3.4177470207214355,7.794129714966402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.828125,0.0,1761.5743408203125,1895.4371337890625,0.0,2706.27685546875,0.9661850929260254,1.0,0.0,3.0,1.0,0.0
18036900,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7803308367729187,0.2958039045333862,0.2694045007228851,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9140399694442748,0.4791280031204223,0.4562644064426422,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.7354727387428284,0.4412870109081268,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8564479947090149,0.3953063189983368,0.3773739635944366,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6818276047706604,0.1951495707035064,0.895516574382782,285.0489807128906,284.95001220703125,298.5787658691406,294.9331359863281,297.45379638671875,297.0726623535156,285.0505065917969,1.0,0.5600945353507996,0.3544557988643646,0.3544557988643646,1.0,1.0,-2.929443597793579,0.7384042739868164,2.1910393238067627,0.0786781385540962,0.9395992159843444,0.9395992159843444,0.0,151.45523071289062,153.0,52028.3828125,0.0,2188.78076171875,1.0,279.8936767578125,283.44140625,297.8805847167969,301.1731872558594,293.1499938964844,293.1499938964844,279.95001220703125,31703.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191757798194885,1.0,0.0,0.0,3.499335765838623,3.4993574619293213,8.170798651008226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.36767578125,0.0,1840.7193603515625,1895.4371337890625,0.0,2647.93505859375,0.984291672706604,1.0,0.0,3.0,1.0,0.0
18036960,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7777493000030518,0.2948340773582458,0.2686322331428528,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9107224941253662,0.477649450302124,0.4549760818481445,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.734573483467102,0.4443255364894867,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8538417220115662,0.3942152261734009,0.376436173915863,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6791847944259644,0.1942733973264694,0.8918817639350891,285.0233459472656,284.95001220703125,298.5700378417969,294.905029296875,297.4486999511719,297.0682067871094,285.02099609375,1.0,0.5602425932884216,0.3548716604709625,0.3548716604709625,1.0,1.0,-2.925121784210205,0.7381576895713806,2.18696403503418,0.0789615511894226,0.952135682106018,0.952135682106018,0.0,152.58688354492188,156.0,52066.8359375,0.0,2186.95849609375,1.0,279.9408874511719,283.41778564453125,297.8820495605469,301.2318725585937,293.1499938964844,293.1499938964844,279.6499938964844,31120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182045817375183,1.0,0.0,0.0,3.580554723739624,3.58057713508606,8.554486043976794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.8974609375,0.0,1951.018310546875,1895.4371337890625,0.0,2638.94384765625,1.0,1.0,0.0,3.0,1.0,0.0
18037020,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7710341811180115,0.2918304204940796,0.2663447856903076,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9027183055877686,0.4735227525234222,0.4515590965747833,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.7306074500083923,0.4519766867160797,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8472819924354553,0.391053706407547,0.3738704919815063,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6727074384689331,0.191973865032196,0.8829905986785889,284.8780517578125,284.95001220703125,298.55328369140625,294.8468322753906,297.4271850585937,297.0441589355469,284.8807067871094,1.0,0.5605394840240479,0.3557033836841583,0.3557033836841583,1.0,1.0,-2.9136946201324463,0.7367645502090454,2.1769301891326904,0.0793097838759422,0.8341755867004395,0.8341755867004395,0.0,155.47103881835938,159.0,52450.09765625,0.0,2181.61279296875,1.0,279.6579895019531,283.26678466796875,297.882568359375,301.3415832519531,293.1499938964844,293.1499938964844,279.95001220703125,38891.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296419978141785,1.0,0.0,0.0,3.4699854850769043,3.470008134841919,8.034310212678974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.5546875,0.0,1870.1370849609373,1895.4371337890625,0.0,2745.113037109375,0.9832656383514404,1.0,0.0,3.0,1.0,0.0
18037080,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7710341811180115,0.2918304204940796,0.2663447856903076,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9027183055877686,0.4735227525234222,0.4515590965747833,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.7306074500083923,0.4519766867160797,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8472819924354553,0.391053706407547,0.3738704919815063,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6727074384689331,0.191973865032196,0.8829905986785889,284.8780517578125,284.95001220703125,298.55328369140625,294.8468322753906,297.4271850585937,297.0441589355469,284.8807067871094,1.0,0.5605394840240479,0.3557033836841583,0.3557033836841583,1.0,1.0,-2.9136946201324463,0.7367645502090454,2.1769301891326904,0.0793097838759422,0.8341755867004395,0.8341755867004395,0.0,155.47103881835938,159.0,52450.09765625,0.0,2181.61279296875,1.0,279.6579895019531,283.26678466796875,297.882568359375,301.3415832519531,293.1499938964844,293.1499938964844,279.95001220703125,38891.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296419978141785,1.0,0.0,0.0,3.4699854850769043,3.470008134841919,8.034310212678974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.5546875,0.0,1870.1370849609373,1895.4371337890625,0.0,2745.113037109375,0.9832656383514404,1.0,0.0,3.0,1.0,0.0
18037140,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7646887898445129,0.2895004451274872,0.2641715705394745,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.895313560962677,0.4700480103492737,0.4481985569000244,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.7267913818359375,0.4594958424568176,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.841029942035675,0.3884238004684448,0.371335357427597,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6663740277290344,0.1898794472217559,0.873761773109436,284.9820556640625,284.95001220703125,298.5373229980469,294.7862548828125,297.4120483398437,297.0282592773437,284.98162841796875,1.0,0.5608260631561279,0.3565351068973541,0.3565351068973541,1.0,1.0,-2.901937246322632,0.7352259755134583,2.1667113304138184,0.0799901857972145,0.9127897024154664,0.9127897024154664,0.0,158.36233520507812,147.0,51478.56640625,0.0,2175.760986328125,1.0,279.9408874511719,283.38916015625,297.7679748535156,301.09918212890625,293.1499938964844,293.1499938964844,279.6499938964844,33409.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220834732055664,1.0,0.0,0.0,3.5666518211364746,3.5666744709014893,8.488182174914982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.0751953125,0.0,1953.7711181640625,1895.4371337890625,0.0,2674.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
18037200,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7646887898445129,0.2895004451274872,0.2641715705394745,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.895313560962677,0.4700480103492737,0.4481985569000244,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.7267913818359375,0.4594958424568176,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.841029942035675,0.3884238004684448,0.371335357427597,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6663740277290344,0.1898794472217559,0.873761773109436,284.9820556640625,284.95001220703125,298.5373229980469,294.7862548828125,297.4120483398437,297.0282592773437,284.98162841796875,1.0,0.5608260631561279,0.3565351068973541,0.3565351068973541,1.0,1.0,-2.901937246322632,0.7352259755134583,2.1667113304138184,0.0799901857972145,0.9127897024154664,0.9127897024154664,0.0,158.36233520507812,147.0,51478.56640625,0.0,2175.760986328125,1.0,279.9408874511719,283.38916015625,297.7679748535156,301.09918212890625,293.1499938964844,293.1499938964844,279.6499938964844,33409.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220834732055664,1.0,0.0,0.0,3.5666518211364746,3.5666744709014893,8.488182174914982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.0751953125,0.0,1953.7711181640625,1895.4371337890625,0.0,2674.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
18037260,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7633374333381653,0.28650763630867,0.2616445422172546,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8940408229827881,0.4658466577529907,0.4444377720355987,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.7224261164665222,0.4575311839580536,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8400924801826477,0.3851841688156128,0.3684423863887787,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6645882725715637,0.1874748915433883,0.8633310794830322,284.8821716308594,284.95001220703125,298.52197265625,294.7236633300781,297.3951721191406,297.0106811523437,284.8841857910156,1.0,0.5559937357902527,0.3573363721370697,0.3573363721370697,1.0,1.0,-2.876028299331665,0.7289305329322815,2.1470978260040283,0.0805087015032768,0.8093560338020325,0.8093560338020325,0.0,156.54885864257812,135.0,51377.28125,0.0,2122.79150390625,1.0,279.6586303710937,283.2851257324219,297.7458190917969,301.1439514160156,293.1499938964844,293.1499938964844,279.95001220703125,40755.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305164575576782,1.0,0.0,0.0,3.384016752243042,3.384039163589477,7.641142474312801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5615234375,0.0,1770.4278564453125,1895.4371337890625,0.0,2753.253662109375,0.9649109840393066,1.0,0.0,3.0,1.0,0.0
18037320,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7633374333381653,0.28650763630867,0.2616445422172546,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8940408229827881,0.4658466577529907,0.4444377720355987,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.7224261164665222,0.4575311839580536,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8400924801826477,0.3851841688156128,0.3684423863887787,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6645882725715637,0.1874748915433883,0.8633310794830322,284.8821716308594,284.95001220703125,298.52197265625,294.7236633300781,297.3951721191406,297.0106811523437,284.8841857910156,1.0,0.5559937357902527,0.3573363721370697,0.3573363721370697,1.0,1.0,-2.876028299331665,0.7289305329322815,2.1470978260040283,0.0805087015032768,0.8093560338020325,0.8093560338020325,0.0,156.54885864257812,135.0,51377.28125,0.0,2122.79150390625,1.0,279.6586303710937,283.2851257324219,297.7458190917969,301.1439514160156,293.1499938964844,293.1499938964844,279.95001220703125,40755.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305164575576782,1.0,0.0,0.0,3.384016752243042,3.384039163589477,7.641142474312801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5615234375,0.0,1770.4278564453125,1895.4371337890625,0.0,2753.253662109375,0.9649109840393066,1.0,0.0,3.0,1.0,0.0
18037380,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7664060592651367,0.2842645049095154,0.259290874004364,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8980291485786438,0.4624050557613373,0.4408340156078338,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.7213699817657471,0.447979986667633,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8436712026596069,0.3825540840625763,0.3656327426433563,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.6666091680526733,0.1853948235511779,0.8527268767356873,284.96832275390625,284.95001220703125,298.5071105957031,294.6594543457031,297.3901672363281,297.00927734375,284.96697998046875,1.0,0.5480289459228516,0.3581376373767853,0.3581376373767853,1.0,1.0,-2.841271162033081,0.7197186350822449,2.1215524673461914,0.0800791755318641,0.8721413612365723,0.8721413612365723,0.0,151.05702209472656,138.0,50098.16796875,0.0,2038.2330322265625,1.0,279.94012451171875,283.3951721191406,297.627685546875,300.8783569335937,293.1499938964844,293.1499938964844,280.25,34691.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202239871025085,1.0,0.0,0.0,3.465673446655273,3.465695381164551,8.014354762053699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.54638671875,0.0,1823.1671142578125,1895.4371337890625,0.0,2657.64453125,0.97752046585083,1.0,0.0,3.0,1.0,0.0
18037440,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7664060592651367,0.2842645049095154,0.259290874004364,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8980291485786438,0.4624050557613373,0.4408340156078338,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.7213699817657471,0.447979986667633,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8436712026596069,0.3825540840625763,0.3656327426433563,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.6666091680526733,0.1853948235511779,0.8527268767356873,284.96832275390625,284.95001220703125,298.5071105957031,294.6594543457031,297.3901672363281,297.00927734375,284.96697998046875,1.0,0.5480289459228516,0.3581376373767853,0.3581376373767853,1.0,1.0,-2.841271162033081,0.7197186350822449,2.1215524673461914,0.0800791755318641,0.8721413612365723,0.8721413612365723,0.0,151.05702209472656,138.0,50098.16796875,0.0,2038.2330322265625,1.0,279.94012451171875,283.3951721191406,297.627685546875,300.8783569335937,293.1499938964844,293.1499938964844,280.25,34691.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202239871025085,1.0,0.0,0.0,3.465673446655273,3.465695381164551,8.014354762053699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.54638671875,0.0,1823.1671142578125,1895.4371337890625,0.0,2657.64453125,0.97752046585083,1.0,0.0,3.0,1.0,0.0
18037500,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7671550512313843,0.2832702398300171,0.2582798302173614,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8990063071250916,0.4608315229415893,0.4392203688621521,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.7217398881912231,0.4449299871921539,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.844589352607727,0.3813600838184356,0.3643883764743805,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6669188737869263,0.184456929564476,0.848051130771637,285.0575256347656,284.95001220703125,298.4997863769531,294.6268615722656,297.390625,297.0122985839844,285.05914306640625,1.0,0.5453662872314453,0.358538269996643,0.358538269996643,1.0,1.0,-2.827323198318481,0.7162331342697144,2.1110901832580566,0.0797602012753486,0.9513871669769288,0.9513871669769288,0.0,149.2064971923828,138.0,49172.23046875,0.0,2006.5294189453125,1.0,280.194580078125,283.5058898925781,297.5708923339844,300.6952819824219,293.1499938964844,293.1499938964844,280.25,31736.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133317232131958,1.0,0.0,0.0,3.542592763900757,3.5426149368286133,8.374053663828818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.75,0.0,1902.3033447265625,1895.4371337890625,0.0,2593.908203125,0.995025396347046,1.0,0.0,3.0,1.0,0.0
18037560,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7673067450523376,0.2823118269443512,0.2574137151241302,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8992103338241577,0.4593081176280975,0.4377776086330414,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.722065806388855,0.4431757628917694,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8448392152786255,0.3802075982093811,0.3632892966270447,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6666948795318604,0.1835650652647018,0.8438937067985535,285.0459289550781,284.95001220703125,298.4925537109375,294.593994140625,297.39178466796875,297.015869140625,285.0455627441406,1.0,0.5432667136192322,0.3591515123844147,0.3591515123844147,1.0,1.0,-2.8161187171936035,0.7141659259796143,2.1019527912139893,0.0799450576305389,0.9776718020439148,0.9776718020439148,0.0,148.0166778564453,141.0,48937.43359375,0.0,1982.67919921875,1.0,280.24090576171875,283.5003356933594,297.5635681152344,300.72674560546875,293.1499938964844,293.1499938964844,279.95001220703125,30230.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114128112792969,1.0,0.0,0.0,3.587257146835327,3.5872795581817627,8.586542321609159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.171875,0.0,1951.8350830078125,1895.4371337890625,0.0,2576.2099609375,1.0,1.0,0.0,3.0,1.0,0.0
18037620,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7647489309310913,0.2793735265731811,0.2550855875015259,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8964148759841919,0.4551634788513183,0.4342316687107086,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.7202216982841492,0.4435869455337524,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8425561785697937,0.376967579126358,0.3605403006076813,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.663898229598999,0.1812927573919296,0.8345128893852234,284.8683166503906,284.95001220703125,298.4781799316406,294.5276794433594,297.3839111328125,297.00909423828125,284.8686828613281,1.0,0.5402576923370361,0.3603779971599579,0.3603779971599579,1.0,1.0,-2.794974565505981,0.7105193734169006,2.0844552516937256,0.0798228234052658,0.8490620851516724,0.8490620851516724,0.0,147.36135864257812,144.0,49457.18359375,0.0,1945.6986083984373,1.0,279.9576110839844,283.3132629394531,297.5611572265625,300.8323059082031,293.1499938964844,293.1499938964844,280.25,37474.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221497535705566,1.0,0.0,0.0,3.5208983421325684,3.520921230316162,8.271804290416185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.6806640625,0.0,1928.250732421875,1895.4371337890625,0.0,2675.49658203125,0.9934020042419434,1.0,0.0,3.0,1.0,0.0
18037680,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7647489309310913,0.2793735265731811,0.2550855875015259,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8964148759841919,0.4551634788513183,0.4342316687107086,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.7202216982841492,0.4435869455337524,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8425561785697937,0.376967579126358,0.3605403006076813,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.663898229598999,0.1812927573919296,0.8345128893852234,284.8683166503906,284.95001220703125,298.4781799316406,294.5276794433594,297.3839111328125,297.00909423828125,284.8686828613281,1.0,0.5402576923370361,0.3603779971599579,0.3603779971599579,1.0,1.0,-2.794974565505981,0.7105193734169006,2.0844552516937256,0.0798228234052658,0.8490620851516724,0.8490620851516724,0.0,147.36135864257812,144.0,49457.18359375,0.0,1945.6986083984373,1.0,279.9576110839844,283.3132629394531,297.5611572265625,300.8323059082031,293.1499938964844,293.1499938964844,280.25,37474.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221497535705566,1.0,0.0,0.0,3.5208983421325684,3.520921230316162,8.271804290416185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.6806640625,0.0,1928.250732421875,1895.4371337890625,0.0,2675.49658203125,0.9934020042419434,1.0,0.0,3.0,1.0,0.0
18037740,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7607561349868774,0.2769911885261535,0.2527665793895721,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8918173313140869,0.4515617489814758,0.4306448698043823,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.7177745699882507,0.4465590119361877,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8387145400047302,0.3741580843925476,0.3577354550361633,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.659692108631134,0.179164782166481,0.8247358798980713,284.9950561523437,284.95001220703125,298.4638366699219,294.4608764648437,297.3771667480469,297.0036315917969,284.99542236328125,1.0,0.5383442044258118,0.3616044819355011,0.3616044819355011,1.0,1.0,-2.776320695877075,0.7076116800308228,2.068709135055542,0.0804383307695388,0.939381778240204,0.939381778240204,0.0,147.9471893310547,147.0,48212.0859375,0.0,1918.9830322265625,1.0,280.2411804199219,283.46343994140625,297.4356689453125,300.5650634765625,293.1499938964844,293.1499938964844,279.95001220703125,32045.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813292920589447,1.0,0.0,0.0,3.574535369873047,3.574558019638061,8.525748285137524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.9462890625,0.0,1951.5546875,1895.4371337890625,0.0,2593.550048828125,1.0,1.0,0.0,3.0,1.0,0.0
18037800,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7607561349868774,0.2769911885261535,0.2527665793895721,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8918173313140869,0.4515617489814758,0.4306448698043823,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.7177745699882507,0.4465590119361877,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8387145400047302,0.3741580843925476,0.3577354550361633,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.659692108631134,0.179164782166481,0.8247358798980713,284.9950561523437,284.95001220703125,298.4638366699219,294.4608764648437,297.3771667480469,297.0036315917969,284.99542236328125,1.0,0.5383442044258118,0.3616044819355011,0.3616044819355011,1.0,1.0,-2.776320695877075,0.7076116800308228,2.068709135055542,0.0804383307695388,0.939381778240204,0.939381778240204,0.0,147.9471893310547,147.0,48212.0859375,0.0,1918.9830322265625,1.0,280.2411804199219,283.46343994140625,297.4356689453125,300.5650634765625,293.1499938964844,293.1499938964844,279.95001220703125,32045.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813292920589447,1.0,0.0,0.0,3.574535369873047,3.574558019638061,8.525748285137524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.9462890625,0.0,1951.5546875,1895.4371337890625,0.0,2593.550048828125,1.0,1.0,0.0,3.0,1.0,0.0
18037860,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7558143138885498,0.2740282118320465,0.2504062056541443,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8860270380973816,0.4473370909690857,0.427003800868988,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.7132031321525574,0.4512799680233001,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8338770866394043,0.3708324432373047,0.3548967838287353,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6546863913536072,0.1767794340848922,0.8149751424789429,284.8666381835937,284.95001220703125,298.44940185546875,294.3939819335937,297.365966796875,296.9925231933594,284.8703918457031,1.0,0.537219762802124,0.3626832664012909,0.3626832664012909,1.0,1.0,-2.7596421241760254,0.7049070596694946,2.0547351837158203,0.0815068855881691,0.8183608055114746,0.8183608055114746,0.0,149.42227172851562,135.0,48439.0703125,0.0,1899.817138671875,1.0,279.9589233398437,283.329833984375,297.4182434082031,300.6279296875,293.1499938964844,293.1499938964844,280.25,40209.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219992518424988,1.0,0.0,0.0,3.429230213165283,3.429252862930298,7.846691687518614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.2138671875,0.0,1826.4945068359373,1895.4371337890625,0.0,2674.10107421875,0.9749274849891664,1.0,0.0,3.0,1.0,0.0
18037920,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7558143138885498,0.2740282118320465,0.2504062056541443,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8860270380973816,0.4473370909690857,0.427003800868988,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.7132031321525574,0.4512799680233001,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8338770866394043,0.3708324432373047,0.3548967838287353,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6546863913536072,0.1767794340848922,0.8149751424789429,284.8666381835937,284.95001220703125,298.44940185546875,294.3939819335937,297.365966796875,296.9925231933594,284.8703918457031,1.0,0.537219762802124,0.3626832664012909,0.3626832664012909,1.0,1.0,-2.7596421241760254,0.7049070596694946,2.0547351837158203,0.0815068855881691,0.8183608055114746,0.8183608055114746,0.0,149.42227172851562,135.0,48439.0703125,0.0,1899.817138671875,1.0,279.9589233398437,283.329833984375,297.4182434082031,300.6279296875,293.1499938964844,293.1499938964844,280.25,40209.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219992518424988,1.0,0.0,0.0,3.429230213165283,3.429252862930298,7.846691687518614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.2138671875,0.0,1826.4945068359373,1895.4371337890625,0.0,2674.10107421875,0.9749274849891664,1.0,0.0,3.0,1.0,0.0
18037980,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.755872368812561,0.271701842546463,0.2480571866035461,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8863584995269775,0.4437668025493622,0.4233608543872833,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.7096193432807922,0.4469411075115204,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8342674374580383,0.3680357635021209,0.3520123958587646,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6539782881736755,0.1746343076229095,0.804548978805542,284.9702453613281,284.95001220703125,298.4346618652344,294.3273620605469,297.35986328125,296.9889221191406,284.9686584472656,1.0,0.5313926339149475,0.3637620210647583,0.3637620210647583,1.0,1.0,-2.731245756149292,0.698249340057373,2.032996416091919,0.0819368287920951,0.8904445171356201,0.8904445171356201,0.0,146.52587890625,138.0,47310.796875,0.0,1842.422119140625,1.0,280.2405700683594,283.4512939453125,297.29638671875,300.3699035644531,293.1499938964844,293.1499938964844,280.54998779296875,34176.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117815852165222,1.0,0.0,0.0,3.5224711894989014,3.522493839263916,8.279196777039033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.6259765625,0.0,1897.8116455078125,1895.4371337890625,0.0,2579.609619140625,0.9911053776741028,1.0,0.0,3.0,1.0,0.0
18038040,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.755872368812561,0.271701842546463,0.2480571866035461,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8863584995269775,0.4437668025493622,0.4233608543872833,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.7096193432807922,0.4469411075115204,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8342674374580383,0.3680357635021209,0.3520123958587646,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6539782881736755,0.1746343076229095,0.804548978805542,284.9702453613281,284.95001220703125,298.4346618652344,294.3273620605469,297.35986328125,296.9889221191406,284.9686584472656,1.0,0.5313926339149475,0.3637620210647583,0.3637620210647583,1.0,1.0,-2.731245756149292,0.698249340057373,2.032996416091919,0.0819368287920951,0.8904445171356201,0.8904445171356201,0.0,146.52587890625,138.0,47310.796875,0.0,1842.422119140625,1.0,280.2405700683594,283.4512939453125,297.29638671875,300.3699035644531,293.1499938964844,293.1499938964844,280.54998779296875,34176.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117815852165222,1.0,0.0,0.0,3.5224711894989014,3.522493839263916,8.279196777039033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.6259765625,0.0,1897.8116455078125,1895.4371337890625,0.0,2579.609619140625,0.9911053776741028,1.0,0.0,3.0,1.0,0.0
18038100,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7555857300758362,0.2706754803657532,0.2470471858978271,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8860681056976318,0.4421359300613403,0.421724796295166,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.7086504697799683,0.445640504360199,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8340747356414795,0.3667663335800171,0.3507282137870788,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6533347964286804,0.1736577898263931,0.7998600602149963,285.0671691894531,284.95001220703125,298.4271240234375,294.2943115234375,297.35845947265625,296.9892883300781,285.0722045898437,1.0,0.529509425163269,0.3643014132976532,0.3643014132976532,1.0,1.0,-2.719314813613892,0.6956401467323303,2.023674488067627,0.0824993252754211,0.9757667779922484,0.9757667779922484,0.0,145.55438232421875,138.0,46275.1875,0.0,1819.7652587890625,1.0,280.49664306640625,283.5738830566406,297.2369384765625,300.18389892578125,293.1499938964844,293.1499938964844,280.54998779296875,31193.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046755194664001,1.0,0.0,0.0,3.5794789791107178,3.5795013904571533,8.549346830477589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.4755859375,0.0,1950.1864013671875,1895.4371337890625,0.0,2514.249267578125,1.0,1.0,0.0,3.0,1.0,0.0
18038160,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.754971981048584,0.2697738409042358,0.246207594871521,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.885308027267456,0.4406498372554779,0.420287936925888,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9990000128746032,0.7078453898429871,0.4452378749847412,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8334808349609375,0.3656166791915893,0.349611759185791,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.6523918509483337,0.1727626621723175,0.7956992983818054,285.08917236328125,284.95001220703125,298.41949462890625,294.261474609375,297.3579406738281,296.99072265625,285.0892944335937,1.0,0.5280404090881348,0.3649027645587921,0.3649027645587921,1.0,1.0,-2.7097506523132324,0.6939551830291748,2.0157954692840576,0.0833381116390228,1.0,1.0,0.0,145.0563201904297,141.0,45979.34765625,0.0,1803.0194091796875,1.0,280.5417175292969,283.5977783203125,297.2260131835937,300.20440673828125,293.1499938964844,293.1499938964844,280.25,29081.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020432591438293,1.0,0.0,0.0,3.594157695770264,3.59417986869812,8.619608138360491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.55322265625,0.0,1950.32666015625,1895.4371337890625,0.0,2490.121337890625,1.0,1.0,0.0,3.0,1.0,0.0
18038220,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7515854835510254,0.2669152021408081,0.2440126091241836,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8813390731811523,0.4365572035312652,0.4168520271778106,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.7037454843521118,0.4474492967128753,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8301864266395569,0.3623592257499695,0.3469047844409942,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6488135457038879,0.1704983413219452,0.7865268588066101,284.8962097167969,284.95001220703125,298.4037780761719,294.1966552734375,297.3521423339844,296.9872741699219,284.8944396972656,1.0,0.5259938836097717,0.3661054670810699,0.3661054670810699,1.0,1.0,-2.6913678646087646,0.6908915638923645,2.000476121902466,0.0839832425117492,0.909391462802887,0.909391462802887,0.0,145.35523986816406,129.0,46747.4609375,0.0,1776.8758544921875,1.0,280.2574157714844,283.39068603515625,297.2323303222656,300.3265686035156,293.1499938964844,293.1499938964844,279.95001220703125,32961.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131997585296631,1.0,0.0,0.0,3.568942785263061,3.568965435028076,8.49909099542856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.65478515625,0.0,1952.6124267578125,1895.4371337890625,0.0,2592.690185546875,1.0,1.0,0.0,3.0,1.0,0.0
18038280,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7515854835510254,0.2669152021408081,0.2440126091241836,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8813390731811523,0.4365572035312652,0.4168520271778106,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.7037454843521118,0.4474492967128753,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8301864266395569,0.3623592257499695,0.3469047844409942,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6488135457038879,0.1704983413219452,0.7865268588066101,284.8962097167969,284.95001220703125,298.4037780761719,294.1966552734375,297.3521423339844,296.9872741699219,284.8944396972656,1.0,0.5259938836097717,0.3661054670810699,0.3661054670810699,1.0,1.0,-2.6913678646087646,0.6908915638923645,2.000476121902466,0.0839832425117492,0.909391462802887,0.909391462802887,0.0,145.35523986816406,129.0,46747.4609375,0.0,1776.8758544921875,1.0,280.2574157714844,283.39068603515625,297.2323303222656,300.3265686035156,293.1499938964844,293.1499938964844,279.95001220703125,32961.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131997585296631,1.0,0.0,0.0,3.568942785263061,3.568965435028076,8.49909099542856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.65478515625,0.0,1952.6124267578125,1895.4371337890625,0.0,2592.690185546875,1.0,1.0,0.0,3.0,1.0,0.0
18038340,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7506697773933411,0.2633967399597168,0.2408106923103332,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.8808350563049316,0.4317024350166321,0.4122531712055206,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9990000128746032,0.6980098485946655,0.4432565867900848,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8298066854476929,0.3583914041519165,0.3431485593318939,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.6474354267120361,0.1677489131689071,0.774143397808075,284.8317565917969,284.95001220703125,298.3872985839844,294.13336181640625,297.3431396484375,296.9804992675781,284.8359680175781,1.0,0.5193504691123962,0.3673081696033478,0.3673081696033478,1.0,1.0,-2.657577514648437,0.6826969981193542,1.9748804569244385,0.0822457820177078,0.7762596011161804,0.7762596011161804,0.0,142.2920684814453,117.0,46181.796875,0.0,1713.2249755859375,1.0,279.9595642089844,283.33087158203125,297.1526794433594,300.2404479980469,293.1499938964844,293.1499938964844,280.25,43590.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206416368484497,1.0,0.0,0.0,3.269603490829468,3.269625425338745,7.133185135899112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.81298828125,0.0,1647.8564453125,1895.4371337890625,0.0,2661.5146484375,0.9408220052719116,1.0,0.0,3.0,1.0,0.0
