time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038400,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7506697773933411,0.2633967399597168,0.2408106923103332,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.8808350563049316,0.4317024350166321,0.4122531712055206,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9990000128746032,0.6980098485946655,0.4432565867900848,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8298066854476929,0.3583914041519165,0.3431485593318939,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.6474354267120361,0.1677489131689071,0.774143397808075,284.8317565917969,284.95001220703125,298.3872985839844,294.13336181640625,297.3431396484375,296.9804992675781,284.8359680175781,1.0,0.5193504691123962,0.3673081696033478,0.3673081696033478,1.0,1.0,-2.657577514648437,0.6826969981193542,1.9748804569244385,0.0822457820177078,0.7762596011161804,0.7762596011161804,0.0,142.2920684814453,117.0,46181.796875,0.0,1713.2249755859375,1.0,279.9595642089844,283.33087158203125,297.1526794433594,300.2404479980469,293.1499938964844,293.1499938964844,280.25,43590.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206416368484497,1.0,0.0,0.0,3.269603490829468,3.269625425338745,7.133185135899112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.81298828125,0.0,1647.8564453125,1895.4371337890625,0.0,2661.5146484375,0.9408220052719116,1.0,0.0,3.0,1.0,0.0
18038460,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7545978426933289,0.2610861957073211,0.2383089959621429,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8860360383987427,0.4280998408794403,0.4084068834781647,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9990000128746032,0.6961892247200012,0.4316129982471466,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8342811465263367,0.3554539978504181,0.3399578034877777,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6498982906341553,0.1655082702636718,0.7625296115875244,284.942138671875,284.95001220703125,298.3699951171875,294.0719909667969,297.33807373046875,296.9795227050781,284.9419860839844,1.0,0.5100193023681641,0.3685991466045379,0.3685991466045379,1.0,1.0,-2.618169069290161,0.6727586984634399,1.9454103708267207,0.0800762996077537,0.8294109106063843,0.8294109106063843,0.0,135.89334106445312,120.0,44760.7109375,0.0,1628.1578369140625,1.0,280.2388000488281,283.46405029296875,297.0178527832031,299.9365234375,293.1499938964844,293.1499938964844,280.54998779296875,36105.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052233457565308,1.0,0.0,0.0,3.314453125,3.314473867416382,7.330220910262142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0283203125,0.0,1635.5721435546875,1895.4371337890625,0.0,2519.276611328125,0.9417614340782166,1.0,0.0,3.0,1.0,0.0
18038520,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7545978426933289,0.2610861957073211,0.2383089959621429,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8860360383987427,0.4280998408794403,0.4084068834781647,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9990000128746032,0.6961892247200012,0.4316129982471466,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8342811465263367,0.3554539978504181,0.3399578034877777,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6498982906341553,0.1655082702636718,0.7625296115875244,284.942138671875,284.95001220703125,298.3699951171875,294.0719909667969,297.33807373046875,296.9795227050781,284.9419860839844,1.0,0.5100193023681641,0.3685991466045379,0.3685991466045379,1.0,1.0,-2.618169069290161,0.6727586984634399,1.9454103708267207,0.0800762996077537,0.8294109106063843,0.8294109106063843,0.0,135.89334106445312,120.0,44760.7109375,0.0,1628.1578369140625,1.0,280.2388000488281,283.46405029296875,297.0178527832031,299.9365234375,293.1499938964844,293.1499938964844,280.54998779296875,36105.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052233457565308,1.0,0.0,0.0,3.314453125,3.314473867416382,7.330220910262142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0283203125,0.0,1635.5721435546875,1895.4371337890625,0.0,2519.276611328125,0.9417614340782166,1.0,0.0,3.0,1.0,0.0
18038580,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7564629912376404,0.2591159045696258,0.2364024221897125,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8883975148200989,0.4248726963996887,0.4052134454250335,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.6964308023452759,0.4249217808246612,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8363651633262634,0.3528724908828735,0.3373705744743347,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6505828499794006,0.1635764092206955,0.7530933022499084,285.0091857910156,284.95001220703125,298.35162353515625,294.012939453125,297.33544921875,296.98175048828125,285.0057678222656,1.0,0.5042334198951721,0.3698901236057281,0.3698901236057281,1.0,1.0,-2.589539051055908,0.66627436876297,1.9232646226882928,0.0802630111575126,0.9121896028518676,0.9121896028518676,0.0,132.12158203125,123.0,43807.203125,0.0,1571.652099609375,1.0,280.53912353515625,283.5516357421875,296.9649658203125,299.7996520996094,293.1499938964844,293.1499938964844,280.25,31727.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924053072929382,1.0,0.0,0.0,3.479384422302246,3.4794061183929443,8.077893198787933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.12548828125,0.0,1813.17724609375,1895.4371337890625,0.0,2402.20166015625,0.9775260090827942,1.0,0.0,3.0,1.0,0.0
18038640,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7564629912376404,0.2591159045696258,0.2364024221897125,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8883975148200989,0.4248726963996887,0.4052134454250335,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.6964308023452759,0.4249217808246612,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8363651633262634,0.3528724908828735,0.3373705744743347,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6505828499794006,0.1635764092206955,0.7530933022499084,285.0091857910156,284.95001220703125,298.35162353515625,294.012939453125,297.33544921875,296.98175048828125,285.0057678222656,1.0,0.5042334198951721,0.3698901236057281,0.3698901236057281,1.0,1.0,-2.589539051055908,0.66627436876297,1.9232646226882928,0.0802630111575126,0.9121896028518676,0.9121896028518676,0.0,132.12158203125,123.0,43807.203125,0.0,1571.652099609375,1.0,280.53912353515625,283.5516357421875,296.9649658203125,299.7996520996094,293.1499938964844,293.1499938964844,280.25,31727.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924053072929382,1.0,0.0,0.0,3.479384422302246,3.4794061183929443,8.077893198787933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.12548828125,0.0,1813.17724609375,1895.4371337890625,0.0,2402.20166015625,0.9775260090827942,1.0,0.0,3.0,1.0,0.0
18038700,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7560723423957825,0.2577234208583832,0.2353450357913971,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8880020976066589,0.4228429496288299,0.403516411781311,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.6956246495246887,0.4236924052238464,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.836056649684906,0.3512248992919922,0.3359980583190918,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6498692631721497,0.1624569594860077,0.7484356760978699,284.8617248535156,284.95001220703125,298.3420104980469,293.9844055175781,297.3329772949219,296.9813842773437,284.8549499511719,1.0,0.5021684765815735,0.3705356121063232,0.3705356121063232,1.0,1.0,-2.577507257461548,0.6637556552886963,1.913751482963562,0.0808812603354454,0.8108483552932739,0.8108483552932739,0.0,131.2232666015625,123.0,44327.93359375,0.0,1551.246337890625,1.0,280.3020324707031,283.39312744140625,297.014404296875,299.989990234375,293.1499938964844,293.1499938964844,280.25,37631.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995663285255432,1.0,0.0,0.0,3.437156915664673,3.4371793270111084,7.883008947828785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.10302734375,0.0,1812.4564208984373,1895.4371337890625,0.0,2467.4609375,0.9708135724067688,1.0,0.0,3.0,1.0,0.0
18038760,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.754513680934906,0.2561621963977813,0.233975350856781,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8863014578819275,0.4206264913082123,0.4014692604541778,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.6941117644309998,0.4239098727703094,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8346185684204102,0.3494050800800323,0.3343234360218048,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6482200026512146,0.161227747797966,0.743084728717804,284.8822631835937,284.95001220703125,298.33209228515625,293.95660400390625,297.3295593261719,296.9796447753906,284.8852844238281,1.0,0.5004667043685913,0.3713099658489227,0.3713099658489227,1.0,1.0,-2.5652215480804443,0.6614218354225159,1.903799533843994,0.0817943066358566,0.7959497570991516,0.7959497570991516,0.0,130.9220428466797,126.0,43781.421875,0.0,1533.2730712890625,1.0,280.2596435546875,283.4284973144531,296.97998046875,299.8936767578125,293.1499938964844,293.1499938964844,280.54998779296875,40767.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020179867744446,1.0,0.0,0.0,3.298970937728882,3.29899263381958,7.261900805133337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.0927734375,0.0,1659.158447265625,1895.4371337890625,0.0,2489.889404296875,0.944145441055298,1.0,0.0,3.0,1.0,0.0
18038820,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7512325644493103,0.2538514137268066,0.2317518889904022,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8824326395988464,0.4170407056808471,0.397930234670639,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.691247820854187,0.4255877733230591,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8313294649124146,0.3464643657207489,0.3314191997051239,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6445662379264832,0.1590903103351593,0.7332532405853271,284.9815979003906,284.95001220703125,298.3112487792969,293.9034423828125,297.3253479003906,296.9798278808594,284.98016357421875,1.0,0.4980624616146087,0.3728587329387665,0.3728587329387665,1.0,1.0,-2.545006513595581,0.658229410648346,1.88677716255188,0.0839075595140457,0.871880829334259,0.871880829334259,0.0,130.9787139892578,129.0,42853.78125,0.0,1506.41259765625,1.0,280.5394287109375,283.54229736328125,296.86676025390625,299.6558837890625,293.1499938964844,293.1499938964844,280.8500061035156,33734.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905519604682922,1.0,0.0,0.0,3.4111831188201904,3.4112045764923096,7.76431875237904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.90625,0.0,1739.7166748046875,1895.4371337890625,0.0,2385.376708984375,0.9629217982292176,1.0,0.0,3.0,1.0,0.0
18038880,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7512325644493103,0.2538514137268066,0.2317518889904022,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8824326395988464,0.4170407056808471,0.397930234670639,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.691247820854187,0.4255877733230591,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8313294649124146,0.3464643657207489,0.3314191997051239,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6445662379264832,0.1590903103351593,0.7332532405853271,284.9815979003906,284.95001220703125,298.3112487792969,293.9034423828125,297.3253479003906,296.9798278808594,284.98016357421875,1.0,0.4980624616146087,0.3728587329387665,0.3728587329387665,1.0,1.0,-2.545006513595581,0.658229410648346,1.88677716255188,0.0839075595140457,0.871880829334259,0.871880829334259,0.0,130.9787139892578,129.0,42853.78125,0.0,1506.41259765625,1.0,280.5394287109375,283.54229736328125,296.86676025390625,299.6558837890625,293.1499938964844,293.1499938964844,280.8500061035156,33734.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905519604682922,1.0,0.0,0.0,3.4111831188201904,3.4112045764923096,7.76431875237904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.90625,0.0,1739.7166748046875,1895.4371337890625,0.0,2385.376708984375,0.9629217982292176,1.0,0.0,3.0,1.0,0.0
18038940,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7475391030311584,0.2517776191234588,0.2299131453037262,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.877852201461792,0.4137162566184997,0.3948211073875427,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.6876287460327148,0.4287698566913605,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8274316787719727,0.3437500894069671,0.3288846015930176,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6405150294303894,0.1570938378572464,0.7244452238082886,285.0576171875,284.95001220703125,298.2889404296875,293.8538513183594,297.32196044921875,296.9813842773437,285.05584716796875,1.0,0.4967237412929535,0.3744074702262878,0.3744074702262878,1.0,1.0,-2.529254198074341,0.6565350294113159,1.872719168663025,0.0859027057886123,0.9871069192886353,0.9871069192886353,0.0,131.79525756835938,132.0,42024.4609375,0.0,1489.05224609375,1.0,280.84039306640625,283.63739013671875,296.8192749023437,299.5425109863281,293.1499938964844,293.1499938964844,280.54998779296875,29776.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805136442184448,1.0,0.0,0.0,3.5903007984161377,3.590322971343994,8.601119247941824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.8369140625,0.0,1951.7005615234373,1895.4371337890625,0.0,2294.753173828125,1.0,1.0,0.0,3.0,1.0,0.0
18039000,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7475391030311584,0.2517776191234588,0.2299131453037262,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.877852201461792,0.4137162566184997,0.3948211073875427,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.6876287460327148,0.4287698566913605,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8274316787719727,0.3437500894069671,0.3288846015930176,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6405150294303894,0.1570938378572464,0.7244452238082886,285.0576171875,284.95001220703125,298.2889404296875,293.8538513183594,297.32196044921875,296.9813842773437,285.05584716796875,1.0,0.4967237412929535,0.3744074702262878,0.3744074702262878,1.0,1.0,-2.529254198074341,0.6565350294113159,1.872719168663025,0.0859027057886123,0.9871069192886353,0.9871069192886353,0.0,131.79525756835938,132.0,42024.4609375,0.0,1489.05224609375,1.0,280.84039306640625,283.63739013671875,296.8192749023437,299.5425109863281,293.1499938964844,293.1499938964844,280.54998779296875,29776.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805136442184448,1.0,0.0,0.0,3.5903007984161377,3.590322971343994,8.601119247941824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.8369140625,0.0,1951.7005615234373,1895.4371337890625,0.0,2294.753173828125,1.0,1.0,0.0,3.0,1.0,0.0
18039060,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7420860528945923,0.2487154304981231,0.2275498807430267,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8712798953056335,0.4093546271324157,0.3911349177360534,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.6810215711593628,0.4343172311782837,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8217555284500122,0.3401177227497101,0.3258506655693054,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6351308822631836,0.1546219587326049,0.7145801782608032,284.8699035644531,284.95001220703125,298.2649841308594,293.8081970214844,297.3143005371094,296.9781799316406,284.8691711425781,1.0,0.4959968626499176,0.3757559955120086,0.3757559955120086,1.0,1.0,-2.513155937194824,0.6542673110961914,1.8588887453079224,0.0868182703852653,0.8575459718704224,0.8575459718704224,0.0,133.59268188476562,120.0,42646.37890625,0.0,1475.6119384765625,1.0,280.5575561523437,283.440673828125,296.849609375,299.6860656738281,293.1499938964844,293.1499938964844,280.8500061035156,36739.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932870388031006,1.0,0.0,0.0,3.5357608795166016,3.5357840061187744,8.34178649711248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.9130859375,0.0,1942.30078125,1895.4371337890625,0.0,2410.2158203125,0.9962963461875916,1.0,0.0,3.0,1.0,0.0
18039120,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7420860528945923,0.2487154304981231,0.2275498807430267,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8712798953056335,0.4093546271324157,0.3911349177360534,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.6810215711593628,0.4343172311782837,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8217555284500122,0.3401177227497101,0.3258506655693054,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6351308822631836,0.1546219587326049,0.7145801782608032,284.8699035644531,284.95001220703125,298.2649841308594,293.8081970214844,297.3143005371094,296.9781799316406,284.8691711425781,1.0,0.4959968626499176,0.3757559955120086,0.3757559955120086,1.0,1.0,-2.513155937194824,0.6542673110961914,1.8588887453079224,0.0868182703852653,0.8575459718704224,0.8575459718704224,0.0,133.59268188476562,120.0,42646.37890625,0.0,1475.6119384765625,1.0,280.5575561523437,283.440673828125,296.849609375,299.6860656738281,293.1499938964844,293.1499938964844,280.8500061035156,36739.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932870388031006,1.0,0.0,0.0,3.5357608795166016,3.5357840061187744,8.34178649711248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.9130859375,0.0,1942.30078125,1895.4371337890625,0.0,2410.2158203125,0.9962963461875916,1.0,0.0,3.0,1.0,0.0
18039180,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7411426305770874,0.2461520582437515,0.2249704897403717,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8704660534858704,0.4054807126522064,0.3871972858905792,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.6750310659408569,0.4311417937278747,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8209935426712036,0.3368474543094635,0.3225094974040985,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6333460211753845,0.1521884649991989,0.703040599822998,285.001708984375,284.95001220703125,298.2392883300781,293.7669677734375,297.3061218261719,296.9755859375,285.0012512207031,1.0,0.4903006255626678,0.3771045506000519,0.3771045506000519,1.0,1.0,-2.483644962310791,0.6473854184150696,1.8362596035003664,0.0859952643513679,0.9524410963058472,0.9524410963058472,0.0,131.2593231201172,108.0,41286.53125,0.0,1427.482666015625,1.0,280.8412475585937,283.5975341796875,296.7330322265625,299.4306640625,293.1499938964844,293.1499938964844,280.54998779296875,31332.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825784087181091,1.0,0.0,0.0,3.5791091918945312,3.579131603240967,8.547580137019395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.95458984375,0.0,1951.0478515625,1895.4371337890625,0.0,2313.321044921875,1.0,1.0,0.0,3.0,1.0,0.0
18039240,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7411426305770874,0.2461520582437515,0.2249704897403717,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8704660534858704,0.4054807126522064,0.3871972858905792,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.6750310659408569,0.4311417937278747,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8209935426712036,0.3368474543094635,0.3225094974040985,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6333460211753845,0.1521884649991989,0.703040599822998,285.001708984375,284.95001220703125,298.2392883300781,293.7669677734375,297.3061218261719,296.9755859375,285.0012512207031,1.0,0.4903006255626678,0.3771045506000519,0.3771045506000519,1.0,1.0,-2.483644962310791,0.6473854184150696,1.8362596035003664,0.0859952643513679,0.9524410963058472,0.9524410963058472,0.0,131.2593231201172,108.0,41286.53125,0.0,1427.482666015625,1.0,280.8412475585937,283.5975341796875,296.7330322265625,299.4306640625,293.1499938964844,293.1499938964844,280.54998779296875,31332.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825784087181091,1.0,0.0,0.0,3.5791091918945312,3.579131603240967,8.547580137019395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.95458984375,0.0,1951.0478515625,1895.4371337890625,0.0,2313.321044921875,1.0,1.0,0.0,3.0,1.0,0.0
18039300,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7423570156097412,0.2447403520345688,0.2237827777862548,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8721320033073425,0.4033924639225006,0.3853295445442199,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.6726104021072388,0.4266302287578583,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8224372863769531,0.3351069092750549,0.3209350407123565,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.633821427822113,0.1509334594011306,0.6973466277122498,284.8602600097656,284.95001220703125,298.2257080078125,293.74810791015625,297.30157470703125,296.9741516113281,284.8482666015625,1.0,0.4862564206123352,0.3777788281440735,0.3777788281440735,1.0,1.0,-2.46582555770874,0.6428753137588501,1.82295036315918,0.0852197706699371,0.8555698394775391,0.8555698394775391,0.0,128.776611328125,108.0,41915.12890625,0.0,1394.3873291015625,1.0,280.5994567871094,283.4349975585937,296.77569580078125,299.60302734375,293.1499938964844,293.1499938964844,280.54998779296875,35063.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885124087333679,1.0,0.0,0.0,3.554875373840332,3.554898262023926,8.432222102783271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.5810546875,0.0,1953.2271728515625,1895.4371337890625,0.0,2366.89404296875,1.0,1.0,0.0,3.0,1.0,0.0
18039360,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7437589764595032,0.2430763691663742,0.2222783714532852,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8741774559020996,0.4010248780250549,0.3830995559692383,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9990000128746032,0.670312762260437,0.4212258458137512,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8241984844207764,0.333119660615921,0.3190531134605407,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.6345233917236328,0.1495552808046341,0.6909393072128296,284.8385925292969,284.95001220703125,298.2116394042969,293.7304992675781,297.29595947265625,296.9714660644531,284.84259033203125,1.0,0.4815056324005127,0.3785451352596283,0.3785451352596283,1.0,1.0,-2.444891929626465,0.6374762058258057,1.8074156045913696,0.0843044370412826,0.8029959797859192,0.8029959797859192,0.0,125.85233306884766,111.0,41221.40625,0.0,1356.013671875,1.0,280.5588684082031,283.4408569335937,296.74761962890625,299.50836181640625,293.1499938964844,293.1499938964844,280.8500061035156,41362.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901304960250854,1.0,0.0,0.0,3.410820484161377,3.4108433723449707,7.762668587929511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.15087890625,0.0,1812.432373046875,1895.4371337890625,0.0,2381.5546875,0.9710764288902284,1.0,0.0,3.0,1.0,0.0
18039420,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7439213991165161,0.2406853437423706,0.2198305428028106,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.874664306640625,0.3972781598567962,0.3792423903942108,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.6677873134613037,0.4162984192371368,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8245754837989807,0.3299574255943298,0.315784752368927,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6335692405700684,0.1472444683313369,0.6795980930328369,284.96612548828125,284.95001220703125,298.18194580078125,293.6991882324219,297.28826904296875,296.97088623046875,284.9648742675781,1.0,0.4758324325084686,0.3800778090953827,0.3800778090953827,1.0,1.0,-2.413829803466797,0.6303460597991943,1.7834837436676023,0.0836122706532478,0.8802490830421448,0.8802490830421448,0.0,122.82566833496094,114.0,40048.859375,0.0,1305.5435791015625,1.0,280.8402404785156,283.5856628417969,296.6435546875,299.2579345703125,293.1499938964844,293.1499938964844,281.1499938964844,34398.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744684815406799,1.0,0.0,0.0,3.486180543899536,3.4862027168273926,8.109480518214696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.14501953125,0.0,1848.811767578125,1895.4371337890625,0.0,2240.62109375,0.9824027419090272,1.0,0.0,3.0,1.0,0.0
18039480,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7439213991165161,0.2406853437423706,0.2198305428028106,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.874664306640625,0.3972781598567962,0.3792423903942108,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.6677873134613037,0.4162984192371368,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8245754837989807,0.3299574255943298,0.315784752368927,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6335692405700684,0.1472444683313369,0.6795980930328369,284.96612548828125,284.95001220703125,298.18194580078125,293.6991882324219,297.28826904296875,296.97088623046875,284.9648742675781,1.0,0.4758324325084686,0.3800778090953827,0.3800778090953827,1.0,1.0,-2.413829803466797,0.6303460597991943,1.7834837436676023,0.0836122706532478,0.8802490830421448,0.8802490830421448,0.0,122.82566833496094,114.0,40048.859375,0.0,1305.5435791015625,1.0,280.8402404785156,283.5856628417969,296.6435546875,299.2579345703125,293.1499938964844,293.1499938964844,281.1499938964844,34398.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744684815406799,1.0,0.0,0.0,3.486180543899536,3.4862027168273926,8.109480518214696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.14501953125,0.0,1848.811767578125,1895.4371337890625,0.0,2240.62109375,0.9824027419090272,1.0,0.0,3.0,1.0,0.0
18039540,296.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.7427370548248291,0.0,0.2179498970508575,296.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.8731980323791504,0.0,0.3760347068309784,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.0,0.4148330986499786,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.8232594728469849,0.0,0.3130626082420349,296.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.6314932703971863,0.0,0.670157253742218,285.0834350585937,294.1499938964844,298.1499938964844,293.6734619140625,297.2825012207031,296.97332763671875,285.0837097167969,0.0,0.0,0.3816104829311371,0.3816104829311371,1.0,1.0,-2.391339063644409,0.6260680556297302,1.7652710676193235,0.0841607600450515,0.0,0.0,0.0,121.51731872558594,60.0,38915.44921875,0.0,1273.2926025390625,0.0,281.1414489746094,283.7278747558594,296.6160888671875,299.1432800292969,293.1499938964844,293.1499938964844,278.1499938964844,29131.19140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.593735218048096,3.593757390975952,8.617582238912291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1950.2083740234373,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.7427370548248291,0.0,0.2179498970508575,296.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.8731980323791504,0.0,0.3760347068309784,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.0,0.4148330986499786,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.8232594728469849,0.0,0.3130626082420349,296.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.6314932703971863,0.0,0.670157253742218,285.0834350585937,294.1499938964844,298.1499938964844,293.6734619140625,297.2825012207031,296.97332763671875,285.0837097167969,0.0,0.0,0.3816104829311371,0.3816104829311371,1.0,1.0,-2.391339063644409,0.6260680556297302,1.7652710676193235,0.0841607600450515,0.0,0.0,0.0,121.51731872558594,60.0,38915.44921875,0.0,1273.2926025390625,0.0,281.1414489746094,283.7278747558594,296.6160888671875,299.1432800292969,293.1499938964844,293.1499938964844,278.1499938964844,29131.19140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.593735218048096,3.593757390975952,8.617582238912291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1950.2083740234373,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0015617691678926,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.412244975566864,0.0,0.001644623815082,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.412244975566864,0.0,0.001214716467075,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.2445533126592636,0.0,0.0016446218360215,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0078013376332819,285.23052978515625,294.1499938964844,298.1287841796875,293.6614990234375,297.24249267578125,297.0955810546875,284.0221252441406,0.0,0.0,0.2935258746147156,0.2935258746147156,1.0,1.0,-0.0166434831917285,0.0042897262610495,0.0123537564650177,-0.0337347835302352,0.0,0.0,0.0,-0.0925502628087997,60.0,1878.9022216796875,0.0,-1.88863468792988e-05,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,-2.9220245778560642e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.454054026706411e-14,-1.4545790177271194e-14,-7.283361482681208e-20,-1.3981812669455749e-12,-1.3981774722379714e-12,-3.800906908800044e-18,0.0,0.0,-0.0,0.0,0.0,1.2322666038408064e-24,6.990090170276144e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0008312010322697,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0013789292424917,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0016674841754138,297.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0011622552992776,297.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0027158760931342,285.21612548828125,294.1499938964844,298.110595703125,293.6541748046875,297.32928466796875,297.2411804199219,283.6328430175781,0.0,0.0,0.2289662957191467,0.2289662957191467,1.0,1.0,-0.0093099363148212,0.002132746623829,0.0071771894581615,-0.0332522615790367,0.0,0.0,0.0,-0.0541824735701084,60.0,1035.1146240234375,0.0,-5.907599188503809e-06,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.159918828979408e-22,-2.5445106083799967e-22,-3.297812306677678e-25,3.4589702959053242e-18,3.455501514006583e-18,3.468697080416592e-21,0.0,0.0,-0.0,0.0,0.0,1.571691873431629e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.919847070705146e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0001048236663336,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,7.788946095388383e-05,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.000104667567939,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0004944819374941,285.2079467773437,294.1499938964844,298.05914306640625,293.6415405273437,297.3591003417969,297.59344482421875,283.36572265625,0.0,0.0,0.0763220936059951,0.0763220936059951,1.0,1.0,-0.001057289307937,3.213679519831203e-05,0.0010251525091007,-0.0301560461521148,0.0,0.0,0.0,-0.0107253054156899,60.0,212.5891571044922,0.0,-7.623832232184213e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074988351881323e-32,1.35913140073889e-32,7.128524677752674e-33,6.2405667922815e-21,3.1961196620508455e-21,3.0444471302306548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.919847070705146e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0001048236663336,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,7.788946095388383e-05,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.000104667567939,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0004944819374941,285.2079467773437,294.1499938964844,298.05914306640625,293.6415405273437,297.3591003417969,297.59344482421875,283.36572265625,0.0,0.0,0.0763220936059951,0.0763220936059951,1.0,1.0,-0.001057289307937,3.213679519831203e-05,0.0010251525091007,-0.0301560461521148,0.0,0.0,0.0,-0.0107253054156899,60.0,212.5891571044922,0.0,-7.623832232184213e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074988351881323e-32,1.35913140073889e-32,7.128524677752674e-33,6.2405667922815e-21,3.1961196620508455e-21,3.0444471302306548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.786336886463688e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0001030558050842,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,7.611732871737331e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,0.0001030554194585,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0004888448747806,285.205810546875,294.1499938964844,298.0292053222656,293.63751220703125,297.365478515625,297.6919250488281,283.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428973473608,1.997183751711873e-08,0.0010428773239254,-0.027547463774681,0.0,0.0,0.0,-0.0102059785276651,60.0,102.61876678466795,0.0,-7.415437153213136e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.147732892941884e-36,-2.6081255797601023e-36,-1.4061692432621576e-36,6.348815169220141e-21,3.1744697847147248e-21,3.1743453845054158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.697131463326514e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001021160860545,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,7.542280945926905e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,0.0001021158459479,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0004843898932449,285.20361328125,294.1499938964844,297.99658203125,293.6349182128906,297.3714599609375,297.75653076171875,283.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333883110433,9.788251986719844e-09,0.0010333785321563,-0.0246387273073196,0.0,0.0,0.0,-0.0096551124006509,60.0,56.360538482666016,0.0,-7.280846148205455e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.570721915076878e-41,6.764908466374486e-41,3.647299642944634e-41,6.348918970693494e-21,3.174448782081985e-21,3.1744703905599008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,9.528223745292053e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.000100337441836,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,7.410916441585869e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0001003371871775,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0004759525472763,285.198974609375,294.1499938964844,297.9237670898437,293.6336364746094,297.3821105957031,297.8186340332031,283.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153853800147,7.662602108382544e-09,0.0010153778130188,-0.0191262885928154,0.0,0.0,0.0,-0.0086115188896656,60.0,30.605091094970703,0.0,-7.029387916190899e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.174451609359469e-21,3.1744514074110775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,9.528223745292053e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.000100337441836,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,7.410916441585869e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0001003371871775,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0004759525472763,285.198974609375,294.1499938964844,297.9237670898437,293.6336364746094,297.3821105957031,297.8186340332031,283.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153853800147,7.662602108382544e-09,0.0010153778130188,-0.0191262885928154,0.0,0.0,0.0,-0.0086115188896656,60.0,30.605091094970703,0.0,-7.029387916190899e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.174451609359469e-21,3.1744514074110775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.441310248803347e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.942218457581475e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,7.34331551939249e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,9.942193719325589e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0004716110706795,285.1940612792969,294.1499938964844,297.841552734375,293.6370544433594,297.3910522460937,297.8348083496094,283.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061174398288,6.579342404222643e-09,0.0010061109205707,-0.0162889640778303,0.0,0.0,0.0,-0.0080744810402393,60.0,25.4480094909668,0.0,-6.90170480766028e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744514074110775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.441310248803347e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.942218457581475e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,7.34331551939249e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,9.942193719325589e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0004716110706795,285.1940612792969,294.1499938964844,297.841552734375,293.6370544433594,297.3910522460937,297.8348083496094,283.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061174398288,6.579342404222643e-09,0.0010061109205707,-0.0162889640778303,0.0,0.0,0.0,-0.0080744810402393,60.0,25.4480094909668,0.0,-6.90170480766028e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744514074110775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,9.532119292998686e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0001003784491331,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.413944695144892e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001003782017505,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0004761471936944,285.1889038085937,294.1499938964844,297.7509155273437,293.6444396972656,297.3982238769531,297.8234558105469,283.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157853830605,7.710669436278295e-09,0.001015777583234,-0.0192521885037422,0.0,0.0,0.0,-0.0086352918297052,60.0,24.209009170532227,0.0,-7.035081495132546e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744514074110775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,9.532119292998686e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0001003784491331,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.413944695144892e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001003782017505,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0004761471936944,285.1889038085937,294.1499938964844,297.7509155273437,293.6444396972656,297.3982238769531,297.8234558105469,283.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157853830605,7.710669436278295e-09,0.001015777583234,-0.0192521885037422,0.0,0.0,0.0,-0.0086352918297052,60.0,24.209009170532227,0.0,-7.035081495132546e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744514074110775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
