time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040380,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.881538426270708e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0001040580100379,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,7.685716991545632e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0001040577626554,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004936013719998,285.1833190917969,294.1499938964844,297.6526794433594,293.6551513671875,297.4036560058594,297.7762756347656,283.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530110448598,1.2064588439386624e-08,0.0010529989376664,-0.0306508187204599,0.0,0.0,0.0,-0.0107936728745698,60.0,23.871850967407227,0.0,-7.560275605555945e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.881538426270708e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0001040580100379,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,7.685716991545632e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0001040577626554,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004936013719998,285.1833190917969,294.1499938964844,297.6526794433594,293.6551513671875,297.4036560058594,297.7762756347656,283.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530110448598,1.2064588439386624e-08,0.0010529989376664,-0.0306508187204599,0.0,0.0,0.0,-0.0107936728745698,60.0,23.871850967407227,0.0,-7.560275605555945e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0001015974630718,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0001069876816472,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,7.902101788204163e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0001069874269887,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0005074983346275,285.1802978515625,294.1499938964844,297.6010131835937,293.6615295410156,297.4056396484375,297.7337646484375,283.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826564393937,1.5531371744259562e-08,0.0010826409561559,-0.0397187210619449,0.0,0.0,0.0,-0.0125122955068945,60.0,23.899280548095703,0.0,-7.991960160325108e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001047237237798,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0001102798050851,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,8.14525774330832e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001102795431506,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0005231146351434,285.1771850585937,294.1499938964844,297.5477600097656,293.6684875488281,297.4072265625,297.6801452636719,283.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115963095799,1.942719762837441e-08,0.0011159436544403,-0.0498972609639167,0.0,0.0,0.0,-0.0144435726106166,60.0,24.01286506652832,0.0,-8.491351621842116e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001100065637729,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0001158429149654,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,8.556147804483771e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.000115842638479,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0005495034274645,285.17047119140625,294.1499938964844,297.4370422363281,293.6838073730469,297.40875244140625,297.55145263671875,283.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722660856321,2.6010795295405842e-08,0.0011722400086,-0.0670619457960128,0.0,0.0,0.0,-0.017707347869873,60.0,24.337114334106445,0.0,-9.369620812549329e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001100065637729,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0001158429149654,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,8.556147804483771e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.000115842638479,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0005495034274645,285.17047119140625,294.1499938964844,297.4370422363281,293.6838073730469,297.40875244140625,297.55145263671875,283.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722660856321,2.6010795295405842e-08,0.0011722400086,-0.0670619457960128,0.0,0.0,0.0,-0.017707347869873,60.0,24.337114334106445,0.0,-9.369620812549329e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.000107887215563,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0001136111095547,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,8.391306619159877e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001136108476202,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0005389169091358,285.1634216308594,294.1499938964844,297.3214416503906,293.70050048828125,297.4080505371094,297.4266052246094,283.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497121304273,2.3369180368604248e-08,0.0011496887309476,-0.0601808615028858,0.0,0.0,0.0,-0.0163979716598987,60.0,24.228492736816406,0.0,-9.012034496436173e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.000107887215563,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0001136111095547,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,8.391306619159877e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001136108476202,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0005389169091358,285.1634216308594,294.1499938964844,297.3214416503906,293.70050048828125,297.4080505371094,297.4266052246094,283.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497121304273,2.3369180368604248e-08,0.0011496887309476,-0.0601808615028858,0.0,0.0,0.0,-0.0163979716598987,60.0,24.228492736816406,0.0,-9.012034496436173e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0001005937156151,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001059306523529,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.824028580216691e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001059304122463,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0005024845595471,285.15655517578125,294.1499938964844,297.2017822265625,293.718017578125,297.4051513671875,297.33087158203125,283.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719918645918,1.4279635252023581e-08,0.0010719775455072,-0.0364455692470073,0.0,0.0,0.0,-0.0118919573724269,60.0,23.18403053283692,0.0,-7.834707815845834e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0001005937156151,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001059306523529,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.824028580216691e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001059304122463,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0005024845595471,285.15655517578125,294.1499938964844,297.2017822265625,293.718017578125,297.4051513671875,297.33087158203125,283.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719918645918,1.4279635252023581e-08,0.0010719775455072,-0.0364455692470073,0.0,0.0,0.0,-0.0118919573724269,60.0,23.18403053283692,0.0,-7.834707815845834e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.522373875370248e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0001002757635433,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.406358781736344e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001002755379886,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004756605194415,285.1499938964844,294.1499938964844,297.0790405273437,293.73583984375,297.4001770019531,297.2633056640625,283.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147525463253,7.587780181950166e-09,0.0010147449793294,-0.0189303178340196,0.0,0.0,0.0,-0.0085744624957442,60.0,21.90637588500977,0.0,-7.020530290446916e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.522373875370248e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0001002757635433,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.406358781736344e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001002755379886,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004756605194415,285.1499938964844,294.1499938964844,297.0790405273437,293.73583984375,297.4001770019531,297.2633056640625,283.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147525463253,7.587780181950166e-09,0.0010147449793294,-0.0189303178340196,0.0,0.0,0.0,-0.0085744624957442,60.0,21.90637588500977,0.0,-7.020530290446916e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.459374996367842e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.961235627997668e-05,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,7.357358845183626e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.961213072529064e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004725136095657,285.1467590332031,294.1499938964844,297.0167541503906,293.74468994140625,297.3968505859375,297.2325439453125,284.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080306092277,6.802661545179944e-09,0.001008023857139,-0.0168739240616559,0.0,0.0,0.0,-0.0081852069124579,60.0,21.44261360168457,0.0,-6.927931650579924e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.52823829720728e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0001003375218715,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.410919351968914e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001003372963168,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004759534785989,285.1434936523437,294.1499938964844,296.9540405273437,293.7534484863281,297.3930053710937,297.195068359375,284.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153583716601,7.660633016826068e-09,0.0010153508046641,-0.019121142104268,0.0,0.0,0.0,-0.0086104925721883,60.0,21.14444160461425,0.0,-7.029155568716305e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001004155928967,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0001057430636137,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,7.810171518940479e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001057428307831,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.00050159485545,285.1366882324219,294.1499938964844,296.82769775390625,293.7704467773437,297.3834533691406,297.07452392578125,284.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070043304935,1.4056944053209008e-08,0.0010700292186811,-0.0358631834387779,0.0,0.0,0.0,-0.0117813376709818,60.0,21.0860595703125,0.0,-7.806901436424597e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001004155928967,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0001057430636137,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,7.810171518940479e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001057428307831,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.00050159485545,285.1366882324219,294.1499938964844,296.82769775390625,293.7704467773437,297.3834533691406,297.07452392578125,284.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070043304935,1.4056944053209008e-08,0.0010700292186811,-0.0358631834387779,0.0,0.0,0.0,-0.0117813376709818,60.0,21.0860595703125,0.0,-7.806901436424597e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001062064329744,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0001118411164497,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,8.260572940343991e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001118408690672,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0005305212107487,285.1294250488281,294.1499938964844,296.7008972167969,293.7864685058594,297.3711242675781,296.8966064453125,284.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317583266645,2.1273198314020192e-08,0.0011317370226606,-0.0547151342034339,0.0,0.0,0.0,-0.0153587572276592,60.0,21.50006103515625,0.0,-8.73325944894532e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001062064329744,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0001118411164497,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,8.260572940343991e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001118408690672,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0005305212107487,285.1294250488281,294.1499938964844,296.7008972167969,293.7864685058594,297.3711242675781,296.8966064453125,284.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317583266645,2.1273198314020192e-08,0.0011317370226606,-0.0547151342034339,0.0,0.0,0.0,-0.0153587572276592,60.0,21.50006103515625,0.0,-8.73325944894532e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0001051006329362,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001106766430893,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,8.17456457298249e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001106764029827,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0005249975947663,285.1219177246094,294.1499938964844,296.57452392578125,293.8011779785156,297.356201171875,296.7333679199219,284.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120003638789,1.9894898173333786e-08,0.001119983731769,-0.0511182099580764,0.0,0.0,0.0,-0.014675635844469,60.0,21.551055908203125,0.0,-8.552315478027597e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0001051006329362,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001106766430893,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,8.17456457298249e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001106764029827,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0005249975947663,285.1219177246094,294.1499938964844,296.57452392578125,293.8011779785156,297.356201171875,296.7333679199219,284.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120003638789,1.9894898173333786e-08,0.001119983731769,-0.0511182099580764,0.0,0.0,0.0,-0.014675635844469,60.0,21.551055908203125,0.0,-8.552315478027597e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.886905900202692e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0001041144496412,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.689881749683991e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001041142313624,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0004938697093166,285.11474609375,294.1499938964844,296.4494934082031,293.8143005371094,297.3398132324219,296.6238098144531,284.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535991750657,1.2129090620760508e-08,0.0010535870678722,-0.0308195725083351,0.0,0.0,0.0,-0.0108258323743939,60.0,20.78471565246582,0.0,-7.56819318326052e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.886905900202692e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0001041144496412,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.689881749683991e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001041142313624,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0004938697093166,285.11474609375,294.1499938964844,296.4494934082031,293.8143005371094,297.3398132324219,296.6238098144531,284.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535991750657,1.2129090620760508e-08,0.0010535870678722,-0.0308195725083351,0.0,0.0,0.0,-0.0108258323743939,60.0,20.78471565246582,0.0,-7.56819318326052e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.603496437193826e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.000101129990071,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,7.469450065400451e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001011297790682,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0004797128785867,285.1112976074219,294.1499938964844,296.38775634765625,293.8201904296875,297.3312683105469,296.58453369140625,284.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.597428546863739e-09,0.0010233807843178,-0.0215744599699974,0.0,0.0,0.0,-0.0090749999508261,60.0,20.25996208190918,0.0,-7.1405132473501e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.467794734518976e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.970097744371742e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.363902841461822e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.970077371690422e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004729343345388,285.10791015625,294.1499938964844,296.3266906738281,293.8255920410156,297.32244873046875,296.551025390625,284.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089181596413,6.9063927909951425e-09,0.0010089112911373,-0.0171456299722194,0.0,0.0,0.0,-0.008236632682383,60.0,19.79538917541504,0.0,-6.940130958810188e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.608355321688578e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.000101181147329,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.473227742593735e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0001011809363262,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0004799556045327,285.1011657714844,294.1499938964844,296.2069702148437,293.8348999023437,297.30340576171875,296.472900390625,284.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238772956654,8.657649708254667e-09,0.0010238685645163,-0.0217321831732988,0.0,0.0,0.0,-0.0091047175228595,60.0,19.314268112182617,0.0,-7.147705360921466e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.608355321688578e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.000101181147329,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.473227742593735e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0001011809363262,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0004799556045327,285.1011657714844,294.1499938964844,296.2069702148437,293.8348999023437,297.30340576171875,296.472900390625,284.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238772956654,8.657649708254667e-09,0.0010238685645163,-0.0217321831732988,0.0,0.0,0.0,-0.0091047175228595,60.0,19.314268112182617,0.0,-7.147705360921466e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001022942524286,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001077213382814,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.956285116961226e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0001077211200026,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0005109792691655,285.09405517578125,294.1499938964844,296.0912780761719,293.842041015625,297.2814025878906,296.3285827636719,284.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900486959144,1.6396683122366085e-08,0.001090032281354,-0.0419806614518165,0.0,0.0,0.0,-0.0129412272945046,60.0,19.57137680053711,0.0,-8.101576298713553e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001022942524286,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001077213382814,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.956285116961226e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0001077211200026,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0005109792691655,285.09405517578125,294.1499938964844,296.0912780761719,293.842041015625,297.2814025878906,296.3285827636719,284.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900486959144,1.6396683122366085e-08,0.001090032281354,-0.0419806614518165,0.0,0.0,0.0,-0.0129412272945046,60.0,19.57137680053711,0.0,-8.101576298713553e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0001093000682885,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.000115098831884,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,8.501185948261991e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001150986063294,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0005459747044369,285.08648681640625,294.1499938964844,295.9804382324219,293.846923828125,297.256103515625,296.14337158203125,284.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164705841802,2.5127247837986043e-08,0.0011646806960925,-0.0647614225745201,0.0,0.0,0.0,-0.0172693151980638,60.0,20.23396110534668,0.0,-9.249247057141474e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0001093000682885,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.000115098831884,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,8.501185948261991e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001150986063294,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0005459747044369,285.08648681640625,294.1499938964844,295.9804382324219,293.846923828125,297.256103515625,296.14337158203125,284.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164705841802,2.5127247837986043e-08,0.0011646806960925,-0.0647614225745201,0.0,0.0,0.0,-0.0172693151980638,60.0,20.23396110534668,0.0,-9.249247057141474e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001102965907193,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0001161482141469,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,8.578692359151319e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0001161479813163,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0005509525071829,285.0787048339844,294.1499938964844,295.8753967285156,293.8494873046875,297.228271484375,295.98785400390625,284.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753629660233,2.6368983441216187e-08,0.0011753366561606,-0.0679942443966865,0.0,0.0,0.0,-0.0178850870579481,60.0,20.635704040527344,0.0,-9.418636892633005e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001102965907193,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0001161482141469,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,8.578692359151319e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0001161479813163,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0005509525071829,285.0787048339844,294.1499938964844,295.8753967285156,293.8494873046875,297.228271484375,295.98785400390625,284.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753629660233,2.6368983441216187e-08,0.0011753366561606,-0.0679942443966865,0.0,0.0,0.0,-0.0178850870579481,60.0,20.635704040527344,0.0,-9.418636892633005e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0001077216002158,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001134366029873,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,8.378413622267544e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0001134363847086,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0005380899528972,285.07489013671875,294.1499938964844,295.8253479003906,293.849853515625,297.21405029296875,295.9298095703125,284.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479184031486,2.315970881738849e-08,0.0011478952364996,-0.0596348531544208,0.0,0.0,0.0,-0.016294116154313,60.0,20.48432922363281,0.0,-8.983977295429214e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0001046976394718,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0001102522073779,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,8.143213926814497e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0001102519963751,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0005229847156442,285.0712280273437,294.1499938964844,295.77703857421875,293.8496398925781,297.1998291015625,295.88232421875,284.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111569755245,1.939106653026101e-08,0.0011156781110912,-0.0498028881847858,0.0,0.0,0.0,-0.0144258793443441,60.0,20.16093635559082,0.0,-8.486645697303177e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.908344509312884e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001043401571223,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.706550240982324e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0001043399606714,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004949407884851,285.064208984375,294.1499938964844,295.68621826171875,293.84735107421875,297.1717224121094,295.8079833984375,284.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558656649664,1.2394735016130198e-08,0.0010558532085269,-0.0315146930515766,0.0,0.0,0.0,-0.0109574971720576,60.0,19.3078842163086,0.0,-7.60086535933624e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.908344509312884e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001043401571223,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.706550240982324e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0001043399606714,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004949407884851,285.064208984375,294.1499938964844,295.68621826171875,293.84735107421875,297.1717224121094,295.8079833984375,284.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558656649664,1.2394735016130198e-08,0.0010558532085269,-0.0315146930515766,0.0,0.0,0.0,-0.0109574971720576,60.0,19.3078842163086,0.0,-7.60086535933624e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.568349196342751e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0001007598184514,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.44210701668635e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001007596292765,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004779573646374,285.0575561523437,294.1499938964844,295.6038818359375,293.8425598144531,297.1437072753906,295.7515563964844,284.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.157930331265106e-09,0.0010196170769631,-0.020423524081707,0.0,0.0,0.0,-0.0088570937514305,60.0,18.52981376647949,0.0,-7.088160458579297e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.568349196342751e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0001007598184514,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.44210701668635e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001007596292765,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004779573646374,285.0575561523437,294.1499938964844,295.6038818359375,293.8425598144531,297.1437072753906,295.7515563964844,284.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.157930331265106e-09,0.0010196170769631,-0.020423524081707,0.0,0.0,0.0,-0.0088570937514305,60.0,18.52981376647949,0.0,-7.088160458579297e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.451540245208888e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.952975233318284e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,7.351253589149565e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.952956315828489e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004721225413959,285.0511169433594,294.1499938964844,295.5308532714844,293.8352966308594,297.1153564453125,295.7029113769531,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071706492453,6.702253418922055e-09,0.0010071638971567,-0.0166109185665845,0.0,0.0,0.0,-0.0081354239955544,60.0,18.033634185791016,0.0,-6.916133798995362e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
