time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042720,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.451540245208888e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.952975233318284e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,7.351253589149565e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.952956315828489e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004721225413959,285.0511169433594,294.1499938964844,295.5308532714844,293.8352966308594,297.1153564453125,295.7029113769531,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071706492453,6.702253418922055e-09,0.0010071638971567,-0.0166109185665845,0.0,0.0,0.0,-0.0081354239955544,60.0,18.033634185791016,0.0,-6.916133798995362e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.4724957307335e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.97504175757058e-05,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,7.367552461801097e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.975023567676544e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.0004731693479698,285.04473876953125,294.1499938964844,295.46807861328125,293.82550048828125,297.08642578125,295.65216064453125,284.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093977907672,6.963194021381014e-09,0.0010093908058479,-0.01729441806674,0.0,0.0,0.0,-0.0082647604867815,60.0,17.76532554626465,0.0,-6.946815744868219e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.4724957307335e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.97504175757058e-05,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,7.367552461801097e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.975023567676544e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.0004731693479698,285.04473876953125,294.1499938964844,295.46807861328125,293.82550048828125,297.08642578125,295.65216064453125,284.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093977907672,6.963194021381014e-09,0.0010093908058479,-0.01729441806674,0.0,0.0,0.0,-0.0082647604867815,60.0,17.76532554626465,0.0,-6.946815744868219e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,9.507075446890668e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001001145574264,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,7.394447311526164e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.0001001143755274,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0004748966603074,285.0415954589844,294.1499938964844,295.4407958984375,293.81964111328125,297.0716552734375,295.6238098144531,284.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130815207958,7.393980983039228e-09,0.0010130740702152,-0.0184227488934993,0.0,0.0,0.0,-0.0084783183410763,60.0,17.7012882232666,0.0,-6.997617418846859e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,9.547820081934331e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0001005436206469,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,7.42613774491474e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0001005434387479,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0004769319493789,285.0384216308594,294.1499938964844,295.4164123535156,293.8131408691406,297.0567626953125,295.5941772460937,284.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174219496548,7.901592269377034e-09,0.0010174140334129,-0.0197522118687629,0.0,0.0,0.0,-0.0087299607694149,60.0,17.65842056274414,0.0,-7.057715123437448e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.617702016839758e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.000101279511,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.480489875888452e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.000101279329101,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004804227210115,285.0321655273437,294.1499938964844,295.3767395019531,293.798095703125,297.0266418457031,295.53472900390625,284.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772185644545516e-09,0.0010248601902276,-0.0220320951193571,0.0,0.0,0.0,-0.009161558933556,60.0,17.595653533935547,0.0,-7.16138615075579e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.617702016839758e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.000101279511,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.480489875888452e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.000101279329101,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004804227210115,285.0321655273437,294.1499938964844,295.3767395019531,293.798095703125,297.0266418457031,295.53472900390625,284.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772185644545516e-09,0.0010248601902276,-0.0220320951193571,0.0,0.0,0.0,-0.009161558933556,60.0,17.595653533935547,0.0,-7.16138615075579e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.645155660109594e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0001015685993479,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,7.501841901103035e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.0001015684247249,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0004817940935026,285.02593994140625,294.1499938964844,295.3500061035156,293.7802734375,296.9963684082031,295.4808349609375,284.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277938563376,9.114099697171696e-09,0.0010277847759425,-0.022927401587367,0.0,0.0,0.0,-0.0093310652300715,60.0,17.515661239624023,0.0,-7.202307727993684e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.645155660109594e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0001015685993479,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,7.501841901103035e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.0001015684247249,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0004817940935026,285.02593994140625,294.1499938964844,295.3500061035156,293.7802734375,296.9963684082031,295.4808349609375,284.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277938563376,9.114099697171696e-09,0.0010277847759425,-0.022927401587367,0.0,0.0,0.0,-0.0093310652300715,60.0,17.515661239624023,0.0,-7.202307727993684e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,9.638921619625762e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0001015029483824,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,7.496992475353181e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001015027737594,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0004814827116206,285.01983642578125,294.1499938964844,295.3302917480469,293.7613220214844,296.9662780761719,295.4366455078125,284.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.036250858684982e-09,0.0010271202772855,-0.0227235574275255,0.0,0.0,0.0,-0.00929247867316,60.0,17.391672134399414,0.0,-7.192979722958627e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,9.638921619625762e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0001015029483824,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,7.496992475353181e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001015027737594,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0004814827116206,285.01983642578125,294.1499938964844,295.3302917480469,293.7613220214844,296.9662780761719,295.4366455078125,284.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.036250858684982e-09,0.0010271202772855,-0.0227235574275255,0.0,0.0,0.0,-0.00929247867316,60.0,17.391672134399414,0.0,-7.192979722958627e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.627119288779797e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0001013786604744,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,7.487812399631366e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001013784858514,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.0004808931844308,285.01385498046875,294.1499938964844,295.3111267089844,293.7428894042969,296.9364318847656,295.401123046875,284.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258697438985,8.889023739300228e-09,0.0010258607799187,-0.0223380420356988,0.0,0.0,0.0,-0.0092194890603423,60.0,17.24859046936035,-0.0,-7.175356131483569e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.627119288779797e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0001013786604744,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,7.487812399631366e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001013784858514,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.0004808931844308,285.01385498046875,294.1499938964844,295.3111267089844,293.7428894042969,296.9364318847656,295.401123046875,284.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258697438985,8.889023739300228e-09,0.0010258607799187,-0.0223380420356988,0.0,0.0,0.0,-0.0092194890603423,60.0,17.24859046936035,-0.0,-7.175356131483569e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,9.620046330383047e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.0001013041692203,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,7.48231032048352e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001013039945974,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0004805398639291,285.0108947753906,294.1499938964844,295.3017578125,293.7338562011719,296.9216003417969,295.3851928710937,284.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251156054437,8.800800976871415e-09,0.0010251067578792,-0.0221070274710655,0.0,0.0,0.0,-0.0091757550835609,60.0,17.175168991088867,-0.0,-7.164805992943003e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,9.61177356657572e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001012170469039,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,7.475875463569537e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0001012168795568,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0004801266186404,285.0079650878906,294.1499938964844,295.2925109863281,293.7249450683594,296.90679931640625,295.3704833984375,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242329444736,8.697634612531147e-09,0.0010242242133244,-0.0218368768692016,0.0,0.0,0.0,-0.0091246087104082,60.0,17.101163864135742,-0.0,-7.1524787870203e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,9.593067807145415e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001010200649034,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,7.461326458724216e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,0.0001010198975563,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0004791922692675,285.002197265625,294.1499938964844,295.2743530273437,293.7074890136719,296.8774108886719,295.3438720703125,284.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222384007647,8.464396294982635e-09,0.0010222300188615,-0.0212261006236076,0.0,0.0,0.0,-0.0090089831501245,60.0,16.95263671875,-0.0,-7.124647538603315e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,9.593067807145415e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001010200649034,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,7.461326458724216e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,0.0001010198975563,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0004791922692675,285.002197265625,294.1499938964844,295.2743530273437,293.7074890136719,296.8774108886719,295.3438720703125,284.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222384007647,8.464396294982635e-09,0.0010222300188615,-0.0212261006236076,0.0,0.0,0.0,-0.0090089831501245,60.0,16.95263671875,-0.0,-7.124647538603315e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.571887494530527e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,0.0001007970204227,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,7.44485150789842e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0001007968530757,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0004781342868227,284.99658203125,294.1499938964844,295.25665283203125,293.6904602050781,296.8482971191406,295.3205261230469,284.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199801763519,8.200317758166875e-09,0.0010199719108641,-0.0205345395952463,0.0,0.0,0.0,-0.008878068998456,60.0,16.804819107055664,-0.0,-7.093202469832249e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.571887494530527e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,0.0001007970204227,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,7.44485150789842e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0001007968530757,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0004781342868227,284.99658203125,294.1499938964844,295.25665283203125,293.6904602050781,296.8482971191406,295.3205261230469,284.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199801763519,8.200317758166875e-09,0.0010199719108641,-0.0205345395952463,0.0,0.0,0.0,-0.008878068998456,60.0,16.804819107055664,-0.0,-7.093202469832249e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.549113747198136e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0001005571975838,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,7.42713818908669e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0001005570302368,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0004769967345055,284.9910888671875,294.1499938964844,295.2393798828125,293.6737976074219,296.8194580078125,295.29962158203125,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175521019846,7.916398203633435e-09,0.0010175441857427,-0.0197909828275442,0.0,0.0,0.0,-0.0087373182177543,60.0,16.65907096862793,-0.0,-7.059471585080247e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.549113747198136e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0001005571975838,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,7.42713818908669e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0001005570302368,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0004769967345055,284.9910888671875,294.1499938964844,295.2393798828125,293.6737976074219,296.8194580078125,295.29962158203125,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175521019846,7.916398203633435e-09,0.0010175441857427,-0.0197909828275442,0.0,0.0,0.0,-0.0087373182177543,60.0,16.65907096862793,-0.0,-7.059471585080247e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.525677160127088e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001003103898256,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,7.408909004880115e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,0.0001003102224785,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0004758260038215,284.9857177734375,294.1499938964844,295.2224426269531,293.65753173828125,296.7909240722656,295.2804870605469,284.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150533635169,7.624211484369425e-09,0.0010150456801056,-0.0190257430076599,0.0,0.0,0.0,-0.0085924686864018,60.0,16.51642417907715,-0.0,-7.024842574310243e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.525677160127088e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001003103898256,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,7.408909004880115e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,0.0001003102224785,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0004758260038215,284.9857177734375,294.1499938964844,295.2224426269531,293.65753173828125,296.7909240722656,295.2804870605469,284.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150533635169,7.624211484369425e-09,0.0010150456801056,-0.0190257430076599,0.0,0.0,0.0,-0.0085924686864018,60.0,16.51642417907715,-0.0,-7.024842574310243e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,9.513943223282696e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0001001868222374,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,7.399782043648884e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,0.0001001866621663,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,0.0004752398817799,284.9831237792969,294.1499938964844,295.214111328125,293.6495056152344,296.7767639160156,295.2714538574219,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138023644685,7.477929386823234e-09,0.0010137949138879,-0.0186426192522048,0.0,0.0,0.0,-0.0085199503228068,60.0,16.44654083251953,-0.0,-7.00753801652354e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.502374450676145e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0001000650008791,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,7.390783866867423e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,0.000100064840808,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,0.0004746620252262,284.98052978515625,294.1499938964844,295.2058410644531,293.6415405273437,296.7626647949219,295.2626953125,284.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125689441338,7.333708307299958e-09,0.0010125616099685,-0.0182648822665214,0.0,0.0,0.0,-0.0084484536200761,60.0,16.377777099609375,-0.0,-6.990497780634541e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,9.480166045250372e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,9.983112249756232e-05,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,7.37351001589559e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.98309624264948e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0004735526745207,284.9754638671875,294.1499938964844,295.1895751953125,293.6258850097656,296.7347106933594,295.2458801269531,284.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102010564878,7.056834672169998e-09,0.0010101940715685,-0.0175396874547004,0.0,0.0,0.0,-0.0083111952990293,60.0,16.244102478027344,-0.0,-6.95784265758448e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,9.480166045250372e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,9.983112249756232e-05,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,7.37351001589559e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.98309624264948e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0004735526745207,284.9754638671875,294.1499938964844,295.1895751953125,293.6258850097656,296.7347106933594,295.2458801269531,284.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102010564878,7.056834672169998e-09,0.0010101940715685,-0.0175396874547004,0.0,0.0,0.0,-0.0083111952990293,60.0,16.244102478027344,-0.0,-6.95784265758448e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.459542343392968e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.961394243873656e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,7.3574687121436e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.961378964362666e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0004725225153379,284.9705505371094,294.1499938964844,295.17352294921875,293.6104431152344,296.7070617675781,295.2298278808594,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080020874738,6.799719898253897e-09,0.0010079952189698,-0.0168662220239639,0.0,0.0,0.0,-0.0081837307661771,60.0,16.116010665893555,-0.0,-6.927586326810342e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.459542343392968e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.961394243873656e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,7.3574687121436e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.961378964362666e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0004725225153379,284.9705505371094,294.1499938964844,295.17352294921875,293.6104431152344,296.7070617675781,295.2298278808594,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080020874738,6.799719898253897e-09,0.0010079952189698,-0.0168662220239639,0.0,0.0,0.0,-0.0081837307661771,60.0,16.116010665893555,-0.0,-6.927586326810342e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,9.441230940865351e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,9.942110045813024e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,7.343225297518075e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.942094766302034e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,0.0004716078110504,284.9657897949219,294.1499938964844,295.15771484375,293.59521484375,296.6796569824219,295.2143249511719,284.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060495696961,6.571406974131833e-09,0.0010060429340228,-0.01626817882061,0.0,0.0,0.0,-0.0080705462023615,60.0,15.994117736816406,-0.0,-6.900773996676436e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,9.441230940865351e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,9.942110045813024e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,7.343225297518075e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.942094766302034e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,0.0004716078110504,284.9657897949219,294.1499938964844,295.15771484375,293.59521484375,296.6796569824219,295.2143249511719,284.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060495696961,6.571406974131833e-09,0.0010060429340228,-0.01626817882061,0.0,0.0,0.0,-0.0080705462023615,60.0,15.994117736816406,-0.0,-6.900773996676436e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.425528696738183e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,9.925574704539032e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,7.331012602662668e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,9.92555942502804e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0004708234919235,284.9611511230469,294.1499938964844,295.14208984375,293.5802001953125,296.65252685546875,295.1992492675781,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.375619143739186e-09,0.0010043687652796,-0.0157553162425756,0.0,0.0,0.0,-0.0079734856262803,60.0,15.878901481628418,-0.0,-6.877822755768649e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.425528696738183e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,9.925574704539032e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,7.331012602662668e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,9.92555942502804e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0004708234919235,284.9611511230469,294.1499938964844,295.14208984375,293.5802001953125,296.65252685546875,295.1992492675781,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.375619143739186e-09,0.0010043687652796,-0.0157553162425756,0.0,0.0,0.0,-0.0079734856262803,60.0,15.878901481628418,-0.0,-6.877822755768649e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,9.419208799954504e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,9.9189201137051e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,7.326096965698525e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,9.918904834194107e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0004705078317783,284.9589233398437,294.1499938964844,295.13433837890625,293.5727233886719,296.6390991210937,295.1918334960937,284.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037013562396,6.296807963934725e-09,0.0010036950698122,-0.015548869036138,0.0,0.0,0.0,-0.0079344175755977,60.0,15.824847221374512,-0.0,-6.868594937259331e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.413429506821558e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.912833047565071e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,7.321601151488721e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,9.912818495649844e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0004702191217802,284.95672607421875,294.1499938964844,295.1266174316406,293.5653076171875,296.6257019042969,295.1844787597656,284.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030858684331,6.224723403391863e-09,0.001003079698421,-0.015360040590167,0.0,0.0,0.0,-0.0078986864537,60.0,15.772002220153809,-0.0,-6.860160084443123e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,9.403984586242586e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,9.902886813506484e-05,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,7.31425461708568e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.902872261591256e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.0004697473486885,284.952392578125,294.1499938964844,295.1112365722656,293.5505065917969,296.5990600585937,295.1697998046875,284.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020765475928,6.106901651037333e-09,0.0010020704939961,-0.0150513993576169,0.0,0.0,0.0,-0.0078402683138847,60.0,15.670987129211426,-0.0,-6.846384792424942e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,9.403984586242586e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,9.902886813506484e-05,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,7.31425461708568e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.902872261591256e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.0004697473486885,284.952392578125,294.1499938964844,295.1112365722656,293.5505065917969,296.5990600585937,295.1697998046875,284.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020765475928,6.106901651037333e-09,0.0010020704939961,-0.0150513993576169,0.0,0.0,0.0,-0.0078402683138847,60.0,15.670987129211426,-0.0,-6.846384792424942e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,9.397739631822331e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,9.896309347823262e-05,299.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,7.30939646018669e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,9.896295523503797e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.0004694353847298,284.9481811523437,294.1499938964844,295.095947265625,293.5357971191406,296.5726318359375,295.1551818847656,284.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014098370447,6.0289533365676115e-09,0.001001403783448,-0.0148472059518098,0.0,0.0,0.0,-0.0078016258776187,60.0,15.576746940612791,-0.0,-6.837279187266176e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,9.397739631822331e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,9.896309347823262e-05,299.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,7.30939646018669e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,9.896295523503797e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.0004694353847298,284.9481811523437,294.1499938964844,295.095947265625,293.5357971191406,296.5726318359375,295.1551818847656,284.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014098370447,6.0289533365676115e-09,0.001001403783448,-0.0148472059518098,0.0,0.0,0.0,-0.0078016258776187,60.0,15.576746940612791,-0.0,-6.837279187266176e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
