time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045060,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,9.394529479322956e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,9.892929665511474e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,7.306899351533502e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,9.892915113596246e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,0.0004692750808317,284.94415283203125,294.1499938964844,295.0806884765625,293.5211181640625,296.5464172363281,295.1405029296875,284.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010665282607,5.988830764636077e-09,0.0010010605910792,-0.014742100611329,0.0,0.0,0.0,-0.0077817342244088,60.0,15.489113807678224,-0.0,-6.83259457900931e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,9.394529479322956e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,9.892929665511474e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,7.306899351533502e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,9.892915113596246e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,0.0004692750808317,284.94415283203125,294.1499938964844,295.0806884765625,293.5211181640625,296.5464172363281,295.1405029296875,284.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010665282607,5.988830764636077e-09,0.0010010605910792,-0.014742100611329,0.0,0.0,0.0,-0.0077817342244088,60.0,15.489113807678224,-0.0,-6.83259457900931e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.394072549184784e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.892447997117416e-05,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,7.306543557206169e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,9.892433445202188e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0004692522925324,284.9402160644531,294.1499938964844,295.0654296875,293.50640869140625,296.5204162597656,295.125732421875,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010165860876,5.983005646470474e-09,0.0010010106489062,-0.0147268418222665,0.0,0.0,0.0,-0.0077788461931049,60.0,15.407639503479004,-0.0,-6.831914589611189e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.394072549184784e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.892447997117416e-05,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,7.306543557206169e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,9.892433445202188e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0004692522925324,284.9402160644531,294.1499938964844,295.0654296875,293.50640869140625,296.5204162597656,295.125732421875,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010165860876,5.983005646470474e-09,0.0010010106489062,-0.0147268418222665,0.0,0.0,0.0,-0.0077788461931049,60.0,15.407639503479004,-0.0,-6.831914589611189e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.394789958605544e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,9.893202513922006e-05,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,7.307101623155177e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,9.89318868960254e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,0.0004692881193477,284.9383239746094,294.1499938964844,295.05780029296875,293.49908447265625,296.5074768066406,295.1182861328125,284.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010944679379,5.991878548883278e-09,0.0010010884143412,-0.0147500829771161,0.0,0.0,0.0,-0.0077832546085119,60.0,15.369001388549805,-0.0,-6.83294985037719e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,9.39602468861267e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,9.89450272754766e-05,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,7.308061321964487e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,9.894488903228194e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,0.0004693497903645,284.9364318847656,294.1499938964844,295.0501403808594,293.49169921875,296.4945678710937,295.1108093261719,284.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007196962087846e-09,0.0010012194979935,-0.0147902118042111,0.0,0.0,0.0,-0.0077908486127853,60.0,15.331589698791504,-0.0,-6.834738286443098e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.39983656280674e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.898516873363404e-05,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,7.311025547096506e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,9.89850304904394e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.000469540245831,284.93280029296875,294.1499938964844,295.0347595214844,293.4768981933594,296.46893310546875,295.0956726074219,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054569290370182e-09,0.0010016225278377,-0.014914309605956,0.0,0.0,0.0,-0.0078143225982785,60.0,15.260528564453123,-0.0,-6.840271282726462e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.39983656280674e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.898516873363404e-05,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,7.311025547096506e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,9.89850304904394e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.000469540245831,284.93280029296875,294.1499938964844,295.0347595214844,293.4768981933594,296.46893310546875,295.0956726074219,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054569290370182e-09,0.0010016225278377,-0.014914309605956,0.0,0.0,0.0,-0.0078143225982785,60.0,15.260528564453123,-0.0,-6.840271282726462e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,9.40508398343809e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,9.904041507979856e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,7.315106631722301e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,9.904027683660388e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,0.0004698023258242,284.9292907714844,294.1499938964844,295.019287109375,293.4620056152344,296.44342041015625,295.0802917480469,285.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021864436566,6.119818873884242e-09,0.0010021802736446,-0.0150852380320429,0.0,0.0,0.0,-0.00784666929394,60.0,15.19332790374756,-0.0,-6.847894695738432e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,9.40508398343809e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,9.904041507979856e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,7.315106631722301e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,9.904027683660388e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,0.0004698023258242,284.9292907714844,294.1499938964844,295.019287109375,293.4620056152344,296.44342041015625,295.0802917480469,285.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021864436566,6.119818873884242e-09,0.0010021802736446,-0.0150852380320429,0.0,0.0,0.0,-0.00784666929394,60.0,15.19332790374756,-0.0,-6.847894695738432e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.41127582336776e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,9.910562221193686e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,7.319921860471368e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.91054839687422e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0004701116704382,284.9259033203125,294.1499938964844,295.0036315917969,293.44696044921875,296.4180603027344,295.0647277832031,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196849255957204e-09,0.0010028388351202,-0.0152870249003171,0.0,0.0,0.0,-0.0078848553821444,60.0,15.129228591918944,-0.0,-6.856900114371457e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.41127582336776e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,9.910562221193686e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,7.319921860471368e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.91054839687422e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0004701116704382,284.9259033203125,294.1499938964844,295.0036315917969,293.44696044921875,296.4180603027344,295.0647277832031,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196849255957204e-09,0.0010028388351202,-0.0152870249003171,0.0,0.0,0.0,-0.0078848553821444,60.0,15.129228591918944,-0.0,-6.856900114371457e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,9.417860565008596e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.91749475360848e-05,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,7.32504267944023e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,9.917481656884776e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,0.0004704405728261,284.92266845703125,294.1499938964844,294.9878234863281,293.4317321777344,296.39288330078125,295.04888916015625,285.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278765063427727e-09,0.0010035394225269,-0.015501607209444,0.0,0.0,0.0,-0.0079254657030105,60.0,15.06753635406494,-0.0,-6.866483914791388e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,9.417860565008596e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.91749475360848e-05,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,7.32504267944023e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,9.917481656884776e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,0.0004704405728261,284.92266845703125,294.1499938964844,294.9878234863281,293.4317321777344,296.39288330078125,295.04888916015625,285.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278765063427727e-09,0.0010035394225269,-0.015501607209444,0.0,0.0,0.0,-0.0079254657030105,60.0,15.06753635406494,-0.0,-6.866483914791388e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,9.420967398909852e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.920766751747578e-05,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,7.3274590249639e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.920753655023871e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.000470595783554,284.9211120605469,294.1499938964844,294.9798278808594,293.4240417480469,296.3803405761719,295.0408630371094,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038779582828,6.317416811896237e-09,0.0010038716718554,-0.0156028540804982,0.0,0.0,0.0,-0.0079446360468864,60.0,15.037287712097168,-0.0,-6.871007940389974e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.423850133316591e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,9.923802281264216e-05,299.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,7.32970074750483e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.92378918454051e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,0.0004707398184109,284.91961669921875,294.1499938964844,294.9717712402344,293.4162902832031,296.36785888671875,295.0328063964844,285.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041844798251,6.353279680126889e-09,0.0010041780769824,-0.0156967993825674,0.0,0.0,0.0,-0.0079624131321907,60.0,15.0072660446167,-0.0,-6.875206537415579e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.42877886700444e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.928992221830411e-05,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,7.333533721975982e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,9.928979125106709e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0004709860077127,284.9167175292969,294.1499938964844,294.9554443359375,293.40057373046875,296.343017578125,295.0164794921875,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047076502814,6.414567987889086e-09,0.0010047012474387,-0.0158573444932699,0.0,0.0,0.0,-0.007992791943252,60.0,14.947216033935549,-0.0,-6.882385861217699e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.42877886700444e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.928992221830411e-05,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,7.333533721975982e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,9.928979125106709e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0004709860077127,284.9167175292969,294.1499938964844,294.9554443359375,293.40057373046875,296.343017578125,295.0164794921875,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047076502814,6.414567987889086e-09,0.0010047012474387,-0.0158573444932699,0.0,0.0,0.0,-0.007992791943252,60.0,14.947216033935549,-0.0,-6.882385861217699e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,9.43149789236486e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.931854583555833e-05,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,7.335648115258664e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,9.931841486832128e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0004711218352895,284.9140014648437,294.1499938964844,294.9388427734375,293.3846130371094,296.318359375,294.9999389648437,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049963602796,6.448324985086629e-09,0.0010049899574369,-0.0159457698464393,0.0,0.0,0.0,-0.0080095268785953,60.0,14.88544750213623,-0.0,-6.886341452627677e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,9.43149789236486e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.931854583555833e-05,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,7.335648115258664e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,9.931841486832128e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0004711218352895,284.9140014648437,294.1499938964844,294.9388427734375,293.3846130371094,296.318359375,294.9999389648437,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049963602796,6.448324985086629e-09,0.0010049899574369,-0.0159457698464393,0.0,0.0,0.0,-0.0080095268785953,60.0,14.88544750213623,-0.0,-6.886341452627677e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,9.433402738068251e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,9.933860565070064e-05,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,7.337129500228912e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,9.933847468346356e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,0.0004712170048151,284.911376953125,294.1499938964844,294.9219055175781,293.3682861328125,296.29376220703125,294.9833374023437,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052019497379,6.471950086961442e-09,0.0010051955468952,-0.0160076525062322,0.0,0.0,0.0,-0.0080212568864226,60.0,14.823016166687012,-0.0,-6.889110437668934e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,9.433402738068251e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,9.933860565070064e-05,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,7.337129500228912e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,9.933847468346356e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,0.0004712170048151,284.911376953125,294.1499938964844,294.9219055175781,293.3682861328125,296.29376220703125,294.9833374023437,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052019497379,6.471950086961442e-09,0.0010051955468952,-0.0160076525062322,0.0,0.0,0.0,-0.0080212568864226,60.0,14.823016166687012,-0.0,-6.889110437668934e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.433295053895564e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,9.93374633253552e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,7.337045099120587e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.933733963407576e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0004712116206064,284.90887451171875,294.1499938964844,294.9045715332031,293.35162353515625,296.2693176269531,294.966552734375,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051896097138,6.470486368925776e-09,0.0010051830904558,-0.0160038173198699,0.0,0.0,0.0,-0.008020531386137,60.0,14.758881568908691,-0.0,-6.88893848632688e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.433295053895564e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,9.93374633253552e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,7.337045099120587e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.933733963407576e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0004712116206064,284.90887451171875,294.1499938964844,294.9045715332031,293.35162353515625,296.2693176269531,294.966552734375,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051896097138,6.470486368925776e-09,0.0010051830904558,-0.0160038173198699,0.0,0.0,0.0,-0.008020531386137,60.0,14.758881568908691,-0.0,-6.88893848632688e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,9.433105878997594e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,9.933546971296892e-05,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,7.336897397181019e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.933534602168947e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,0.0004712021909654,284.9076538085937,294.1499938964844,294.895751953125,293.3431396484375,296.257080078125,294.9581604003906,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051677236333,6.468072299981031e-09,0.0010051612043753,-0.0159974955022335,0.0,0.0,0.0,-0.0080193281173706,60.0,14.726795196533203,-0.0,-6.888655690318046e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,9.43167324294336e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,9.93203793768771e-05,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,7.335783448070288e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,9.932025568559766e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,0.0004711306246463,284.9064636230469,294.1499938964844,294.8868408203125,293.3345642089844,296.2449035644531,294.9496765136719,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050117271021,6.450163958504618e-09,0.0010050053242594,-0.0159505866467952,0.0,0.0,0.0,-0.0080104367807507,60.0,14.693461418151855,-0.0,-6.886556747076611e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,9.427272016182542e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,9.927403152687476e-05,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,7.332359382417053e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,9.927390783559532e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0004709108034148,284.9042053222656,294.1499938964844,294.86865234375,293.31707763671875,296.2206726074219,294.9326477050781,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045450180768,6.3952163564806605e-09,0.0010045386152341,-0.0158066507428884,0.0,0.0,0.0,-0.0079832132905721,60.0,14.624504089355469,-0.0,-6.88011851934789e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,9.427272016182542e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,9.927403152687476e-05,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,7.332359382417053e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,9.927390783559532e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0004709108034148,284.9042053222656,294.1499938964844,294.86865234375,293.31707763671875,296.2206726074219,294.9326477050781,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045450180768,6.3952163564806605e-09,0.0010045386152341,-0.0158066507428884,0.0,0.0,0.0,-0.0079832132905721,60.0,14.624504089355469,-0.0,-6.88011851934789e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,9.420932474313304e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,9.9207267339807e-05,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,7.327428465941921e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,9.920714364852756e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.0004705941246356,284.9021301269531,294.1499938964844,294.8500061035156,293.2991027832031,296.196533203125,294.9154357910156,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003868645057,6.316112077797697e-09,0.0010038623586297,-0.0155994351953268,0.0,0.0,0.0,-0.0079439980909228,60.0,14.553156852722168,-0.0,-6.870854463159048e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,9.420932474313304e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,9.9207267339807e-05,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,7.327428465941921e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,9.920714364852756e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.0004705941246356,284.9021301269531,294.1499938964844,294.8500061035156,293.2991027832031,296.196533203125,294.9154357910156,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003868645057,6.316112077797697e-09,0.0010038623586297,-0.0155994351953268,0.0,0.0,0.0,-0.0079439980909228,60.0,14.553156852722168,-0.0,-6.870854463159048e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,9.41283506108448e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.912199311656876e-05,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,7.321129669435322e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,9.912187670124696e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0004701896687038,284.900146484375,294.1499938964844,294.8310852050781,293.2808837890625,296.17254638671875,294.8981628417969,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215111536533868e-09,0.0010029989061877,-0.0153348594903945,0.0,0.0,0.0,-0.0078939283266663,60.0,14.479676246643066,-0.0,-6.859036005835152e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,9.41283506108448e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.912199311656876e-05,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,7.321129669435322e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,9.912187670124696e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0004701896687038,284.900146484375,294.1499938964844,294.8310852050781,293.2808837890625,296.17254638671875,294.8981628417969,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215111536533868e-09,0.0010029989061877,-0.0153348594903945,0.0,0.0,0.0,-0.0078939283266663,60.0,14.479676246643066,-0.0,-6.859036005835152e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,9.403210424352436e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,9.90206390270032e-05,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,7.313643436646089e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,9.902052261168136e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,0.0004697089025285,284.8983154296875,294.1499938964844,294.8121337890625,293.2626647949219,296.14862060546875,294.8808288574219,285.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.095081772627964e-09,0.0010019722394645,-0.0150204338133335,0.0,0.0,0.0,-0.0078344233334064,60.0,14.40455722808838,-0.0,-6.845003497346624e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,9.403210424352436e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,9.90206390270032e-05,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,7.313643436646089e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,9.902052261168136e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,0.0004697089025285,284.8983154296875,294.1499938964844,294.8121337890625,293.2626647949219,296.14862060546875,294.8808288574219,285.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.095081772627964e-09,0.0010019722394645,-0.0150204338133335,0.0,0.0,0.0,-0.0078344233334064,60.0,14.40455722808838,-0.0,-6.845003497346624e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,9.397889516549184e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,9.896460687741636e-05,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,7.309504871955141e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,9.896449046209456e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0004694431263487,284.8974609375,294.1499938964844,294.8026428222656,293.2535400390625,296.13671875,294.8721923828125,285.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.028726406981377e-09,0.0010014015715569,-0.0148466126993298,0.0,0.0,0.0,-0.0078015117906033,60.0,14.366448402404783,-0.0,-6.837252897184953e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,9.392406354891136e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,9.89068648777902e-05,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,7.305240433197469e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,9.89067484624684e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,0.0004691692593041,284.8966064453125,294.1499938964844,294.7931823730469,293.2444152832031,296.12481689453125,294.863525390625,285.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008228709921,5.960359317214171e-09,0.0010008168173953,-0.0146675165742635,0.0,0.0,0.0,-0.0077676186338067,60.0,14.32807159423828,-0.0,-6.82927137063416e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,9.381183190271258e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.878867422230542e-05,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,7.29651001165621e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,9.87885578069836e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,0.000468608632218,284.89501953125,294.1499938964844,294.774169921875,293.22613525390625,296.10113525390625,294.8462829589844,285.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.8204170372277986e-09,0.0009996228618547,-0.0143009135499596,0.0,0.0,0.0,-0.0076982569880783,60.0,14.251090049743652,-0.0,-6.81294736182281e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,9.381183190271258e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.878867422230542e-05,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,7.29651001165621e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,9.87885578069836e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,0.000468608632218,284.89501953125,294.1499938964844,294.774169921875,293.22613525390625,296.10113525390625,294.8462829589844,285.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.8204170372277986e-09,0.0009996228618547,-0.0143009135499596,0.0,0.0,0.0,-0.0076982569880783,60.0,14.251090049743652,-0.0,-6.81294736182281e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,9.37004224397242e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,9.867134940577672e-05,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,7.287845073733479e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.86712402664125e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0004680521378759,284.8935852050781,294.1499938964844,294.7551574707031,293.2078552246094,296.0775451660156,294.8290405273437,285.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.6815014914946005e-09,0.0009984341450035,-0.013936998322606,0.0,0.0,0.0,-0.0076293861493468,60.0,14.174442291259766,-0.0,-6.7967633299304e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
