time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047400,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,9.37004224397242e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,9.867134940577672e-05,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,7.287845073733479e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.86712402664125e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0004680521378759,284.8935852050781,294.1499938964844,294.7551574707031,293.2078552246094,296.0775451660156,294.8290405273437,285.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.6815014914946005e-09,0.0009984341450035,-0.013936998322606,0.0,0.0,0.0,-0.0076293861493468,60.0,14.174442291259766,-0.0,-6.7967633299304e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.35958669288084e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.856124233920129e-05,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,7.279712008312345e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,9.856113319983706e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,0.0004675298696383,284.89227294921875,294.1499938964844,294.736083984375,293.1894836425781,296.0540771484375,294.8118591308594,285.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.5511240049099805e-09,0.0009973187698051,-0.0135954450815916,0.0,0.0,0.0,-0.007564750034362,60.0,14.098809242248535,-0.0,-6.781591110893714e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.35958669288084e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.856124233920129e-05,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,7.279712008312345e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,9.856113319983706e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,0.0004675298696383,284.89227294921875,294.1499938964844,294.736083984375,293.1894836425781,296.0540771484375,294.8118591308594,285.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.5511240049099805e-09,0.0009973187698051,-0.0135954450815916,0.0,0.0,0.0,-0.007564750034362,60.0,14.098809242248535,-0.0,-6.781591110893714e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.350731852464378e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,9.84679936664179e-05,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,7.272824586834759e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.846788452705368e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0004670875496231,284.8912048339844,294.1499938964844,294.71697998046875,293.1711120605469,296.03076171875,294.79473876953125,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996378948912,5.4406958938102434e-09,0.0009963735938072,-0.0133061492815613,0.0,0.0,0.0,-0.0075100008398294,60.0,14.02570915222168,-0.0,-6.768754445829472e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.350731852464378e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,9.84679936664179e-05,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,7.272824586834759e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.846788452705368e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0004670875496231,284.8912048339844,294.1499938964844,294.71697998046875,293.1711120605469,296.03076171875,294.79473876953125,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996378948912,5.4406958938102434e-09,0.0009963735938072,-0.0133061492815613,0.0,0.0,0.0,-0.0075100008398294,60.0,14.02570915222168,-0.0,-6.768754445829472e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,9.346337174065412e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,9.842171130003408e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,7.269406341947615e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,9.842160216066986e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0004668680194299,284.890625,294.1499938964844,294.7074279785156,293.1618957519531,296.01910400390625,294.7862243652344,285.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959124727174,5.385886403530549e-09,0.0009959070011973,-0.0131625570356845,0.0,0.0,0.0,-0.0074828402139246,60.0,13.989249229431152,-0.0,-6.76238656183159e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.342498378828168e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.838128607952969e-05,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,7.266420288942754e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.838117694016546e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,0.0004666762833949,284.89013671875,294.1499938964844,294.69781494140625,293.1526794433594,296.0074768066406,294.7776794433594,285.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955028071999,5.338006481281354e-09,0.0009954974520951,-0.013037122786045,0.0,0.0,0.0,-0.0074591031298041,60.0,13.95339012145996,-0.0,-6.756827275467003e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.33605624595657e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,9.831344505073504e-05,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,7.261409336933866e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.83133359113708e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,0.0004663545114453,284.8891906738281,294.1499938964844,294.6786193847656,293.1341857910156,295.9842834472656,294.7604675292969,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948135120794,5.257644097866887e-09,0.0009948081569746,-0.01282658893615,0.0,0.0,0.0,-0.0074192536994814,60.0,13.883312225341797,-0.0,-6.747501402060152e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.33605624595657e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,9.831344505073504e-05,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,7.261409336933866e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.83133359113708e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,0.0004663545114453,284.8891906738281,294.1499938964844,294.6786193847656,293.1341857910156,295.9842834472656,294.7604675292969,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948135120794,5.257644097866887e-09,0.0009948081569746,-0.01282658893615,0.0,0.0,0.0,-0.0074192536994814,60.0,13.883312225341797,-0.0,-6.747501402060152e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.33146002353169e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.826503810472786e-05,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,7.257833931362256e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,9.826492896536364e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0004661249113269,284.88836669921875,294.1499938964844,294.6593322753906,293.1156311035156,295.9611511230469,294.7430725097656,285.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200275321470826e-09,0.0009943174663931,-0.0126762930303812,0.0,0.0,0.0,-0.0073908129706978,60.0,13.815531730651855,-0.0,-6.74084716933976e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.33146002353169e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.826503810472786e-05,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,7.257833931362256e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,9.826492896536364e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0004661249113269,284.88836669921875,294.1499938964844,294.6593322753906,293.1156311035156,295.9611511230469,294.7430725097656,285.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200275321470826e-09,0.0009943174663931,-0.0126762930303812,0.0,0.0,0.0,-0.0073908129706978,60.0,13.815531730651855,-0.0,-6.74084716933976e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.329104068456218e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,9.824023436522113e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,7.256001117639244e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,9.82401252258569e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0004660072445403,284.8876953125,294.1499938964844,294.63995361328125,293.09698486328125,295.9380798339844,294.7254333496094,285.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940712479874,5.170832650946977e-09,0.0009940660092979,-0.0125991571694612,0.0,0.0,0.0,-0.007376218214631,60.0,13.750896453857422,-0.0,-6.737433722037167e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.329104068456218e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,9.824023436522113e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,7.256001117639244e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,9.82401252258569e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0004660072445403,284.8876953125,294.1499938964844,294.63995361328125,293.09698486328125,295.9380798339844,294.7254333496094,285.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940712479874,5.170832650946977e-09,0.0009940660092979,-0.0125991571694612,0.0,0.0,0.0,-0.007376218214631,60.0,13.750896453857422,-0.0,-6.737433722037167e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,9.328497981186956e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.823383879847825e-05,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,7.255529635585845e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,9.823373693507163e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,0.0004659769765567,284.8871459960937,294.1499938964844,294.6205139160156,293.0782775878906,295.91510009765625,294.70751953125,285.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940053569152,5.1631809938612605e-09,0.0009940002346411,-0.0125791113823652,0.0,0.0,0.0,-0.0073724235408008,60.0,13.688713073730469,-0.0,-6.73654696470294e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,9.328497981186956e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.823383879847825e-05,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,7.255529635585845e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,9.823373693507163e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,0.0004659769765567,284.8871459960937,294.1499938964844,294.6205139160156,293.0782775878906,295.91510009765625,294.70751953125,285.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940053569152,5.1631809938612605e-09,0.0009940002346411,-0.0125791113823652,0.0,0.0,0.0,-0.0073724235408008,60.0,13.688713073730469,-0.0,-6.73654696470294e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,9.329280874226242e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,9.824208245845512e-05,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,7.25613790564239e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,9.824198059504852e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,0.0004660160921048,284.8869323730469,294.1499938964844,294.6107788085937,293.06890869140625,295.90362548828125,294.6983337402344,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940896416082,5.1728901162562124e-09,0.0009940845193341,-0.0126045467332005,0.0,0.0,0.0,-0.0073772426694631,60.0,13.659219741821287,-0.0,-6.737672464396385e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,9.330116881756112e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.825088636716828e-05,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,7.256788376253098e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,9.825078450376168e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,0.0004660578561015,284.88671875,294.1499938964844,294.6010131835937,293.0595092773437,295.89215087890625,294.6891784667969,285.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941790485754,5.1832618197522615e-09,0.0009941739263013,-0.0126317190006375,0.0,0.0,0.0,-0.0073823882266879,60.0,13.62985134124756,-0.0,-6.73887470270529e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,9.332947956863792e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,9.82807032414712e-05,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,7.25899008102715e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,9.82806013780646e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.0004661993007175,284.88641357421875,294.1499938964844,294.5813903808594,293.0406188964844,295.8692626953125,294.6705322265625,285.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944777702912,5.218447007848681e-09,0.0009944725316017,-0.0127239003777503,0.0,0.0,0.0,-0.0073998197913169,60.0,13.572884559631348,-0.0,-6.742954639094023e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,9.332947956863792e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,9.82807032414712e-05,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,7.25899008102715e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,9.82806013780646e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.0004661993007175,284.88641357421875,294.1499938964844,294.5813903808594,293.0406188964844,295.8692626953125,294.6705322265625,285.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944777702912,5.218447007848681e-09,0.0009944725316017,-0.0127239003777503,0.0,0.0,0.0,-0.0073998197913169,60.0,13.572884559631348,-0.0,-6.742954639094023e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,9.3373229901772e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.83267673291266e-05,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,7.262392318807542e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,9.83266727416776e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0004664178413804,284.88623046875,294.1499938964844,294.5616760253906,293.02166748046875,295.846435546875,294.65142822265625,285.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272868808248177e-09,0.0009949384257197,-0.0128664746880531,0.0,0.0,0.0,-0.0074268016032874,60.0,13.518311500549316,-0.0,-6.749267811301253e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,9.3373229901772e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.83267673291266e-05,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,7.262392318807542e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,9.83266727416776e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0004664178413804,284.88623046875,294.1499938964844,294.5616760253906,293.02166748046875,295.846435546875,294.65142822265625,285.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272868808248177e-09,0.0009949384257197,-0.0128664746880531,0.0,0.0,0.0,-0.0074268016032874,60.0,13.518311500549316,-0.0,-6.749267811301253e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,9.342437260784207e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,9.838061669142915e-05,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,7.266369357239455e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.838052210398018e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0004666733148042,284.8861694335937,294.1499938964844,294.5418701171875,293.0025939941406,295.8236389160156,294.6320495605469,285.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336493913432605e-09,0.0009954823181033,-0.0130331618711352,0.0,0.0,0.0,-0.0074583422392606,60.0,13.465153694152832,-0.0,-6.75665177141127e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,9.342437260784207e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,9.838061669142915e-05,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,7.266369357239455e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.838052210398018e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0004666733148042,284.8861694335937,294.1499938964844,294.5418701171875,293.0025939941406,295.8236389160156,294.6320495605469,285.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336493913432605e-09,0.0009954823181033,-0.0130331618711352,0.0,0.0,0.0,-0.0074583422392606,60.0,13.465153694152832,-0.0,-6.75665177141127e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,9.348036110168324e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.84395737759769e-05,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,7.270724017871544e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.84394719125703e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,0.000466952973511,284.8862609863281,294.1499938964844,294.5219421386719,292.9834289550781,295.8008728027344,294.6122436523437,285.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406161740495463e-09,0.0009960782481357,-0.0132156778126955,0.0,0.0,0.0,-0.0074928808026015,60.0,13.41321849822998,-0.0,-6.764742011000635e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,9.348036110168324e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.84395737759769e-05,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,7.270724017871544e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.84394719125703e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,0.000466952973511,284.8862609863281,294.1499938964844,294.5219421386719,292.9834289550781,295.8008728027344,294.6122436523437,285.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406161740495463e-09,0.0009960782481357,-0.0132156778126955,0.0,0.0,0.0,-0.0074928808026015,60.0,13.41321849822998,-0.0,-6.764742011000635e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,9.350781328976154e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.846848115557803e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,7.272858783835545e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,9.846838656812906e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.000467090139864,284.8863525390625,294.1499938964844,294.5119323730469,292.97381591796875,295.7895202636719,294.6022033691406,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963766206055,5.440326411587648e-09,0.0009963711490854,-0.0133051807060837,0.0,0.0,0.0,-0.0075098215602338,60.0,13.387454986572266,-0.0,-6.768711102722591e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,9.3533490144182e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.849551861407237e-05,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,7.274856034200639e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,9.849542402662335e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,0.0004672184004448,284.8865051269531,294.1499938964844,294.5018920898437,292.9641418457031,295.7781677246094,294.592041015625,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966494981199,5.472273745255052e-09,0.0009966440265998,-0.0133888758718967,0.0,0.0,0.0,-0.0075256577692925,60.0,13.361735343933104,-0.0,-6.77242368851694e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,9.35845309868455e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.854926611296833e-05,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,7.278825069079176e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.854917152551934e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.0004674733499996,284.8868103027344,294.1499938964844,294.48175048828125,292.9447631835937,295.7554626464844,294.5718078613281,285.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.309993743896484,-0.0,-6.779806938084222e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,9.35845309868455e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.854926611296833e-05,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,7.278825069079176e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.854917152551934e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.0004674733499996,284.8868103027344,294.1499938964844,294.48175048828125,292.9447631835937,295.7554626464844,294.5718078613281,285.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.309993743896484,-0.0,-6.779806938084222e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,9.361992124468088e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,9.858652629191056e-05,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,7.281577563844621e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,9.858643170446156e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.0004676501557696,284.8872985839844,294.1499938964844,294.4614562988281,292.9252319335937,295.7328491210937,294.55126953125,285.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.5797921838518505e-09,0.0009975630091503,-0.0136705478653311,0.0,0.0,0.0,-0.0075789568945765,60.0,13.256948471069336,-0.0,-6.784926398495372e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,9.361992124468088e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,9.858652629191056e-05,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,7.281577563844621e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,9.858643170446156e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.0004676501557696,284.8872985839844,294.1499938964844,294.4614562988281,292.9252319335937,295.7328491210937,294.55126953125,285.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.5797921838518505e-09,0.0009975630091503,-0.0136705478653311,0.0,0.0,0.0,-0.0075789568945765,60.0,13.256948471069336,-0.0,-6.784926398495372e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,9.364845755044372e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.861657599685714e-05,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,7.283796730916947e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,9.861648140940817e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004677927063312,284.88787841796875,294.1499938964844,294.4410095214844,292.90557861328125,295.7102355957031,294.53076171875,285.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978748857975,5.615267362202303e-09,0.000997869297862,-0.0137634808197617,0.0,0.0,0.0,-0.0075965584255754,60.0,13.203271865844728,-0.0,-6.789053230704667e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,9.364845755044372e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.861657599685714e-05,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,7.283796730916947e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,9.861648140940817e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004677927063312,284.88787841796875,294.1499938964844,294.4410095214844,292.90557861328125,295.7102355957031,294.53076171875,285.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978748857975,5.615267362202303e-09,0.000997869297862,-0.0137634808197617,0.0,0.0,0.0,-0.0075965584255754,60.0,13.203271865844728,-0.0,-6.789053230704667e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,9.366178710479288e-05,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.863060404313728e-05,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,7.284832827281207e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,9.863051673164593e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004678592958953,284.8885803222656,294.1499938964844,294.4204406738281,292.8857727050781,295.6876525878906,294.5101928710937,285.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980163304135,5.631786148541096e-09,0.000998010742478,-0.0138067556545138,0.0,0.0,0.0,-0.0076047484762966,60.0,13.14822769165039,-0.0,-6.790975959347635e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,9.366178710479288e-05,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.863060404313728e-05,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,7.284832827281207e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,9.863051673164593e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004678592958953,284.8885803222656,294.1499938964844,294.4204406738281,292.8857727050781,295.6876525878906,294.5101928710937,285.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980163304135,5.631786148541096e-09,0.000998010742478,-0.0138067556545138,0.0,0.0,0.0,-0.0076047484762966,60.0,13.14822769165039,-0.0,-6.790975959347635e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,9.36683572945185e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.863752347882836e-05,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,7.285343599505723e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,9.86374288913794e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004678920959122,284.888916015625,294.1499938964844,294.4100952148437,292.8758239746094,295.6763610839844,294.4999084472656,285.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980843169614,5.639928524203697e-09,0.000998078729026,-0.0138280885294079,0.0,0.0,0.0,-0.0076087764464318,60.0,13.120795249938965,-0.0,-6.791923823357139e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,9.366396261611952e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,9.863289596978576e-05,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,7.285001629497856e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,9.863280138233677e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.000467870151624,284.8893127441406,294.1499938964844,294.39971923828125,292.8658447265625,295.6650695800781,294.4895935058594,285.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980350732803,5.6344102716821e-09,0.0009980294853448,-0.0138136344030499,0.0,0.0,0.0,-0.0076060309074819,60.0,13.092277526855469,-0.0,-6.79128149272401e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.364383004140107e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,9.861169382929802e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,7.283435843419284e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.861160651780664e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.0004677696269936,284.8901672363281,294.1499938964844,294.3788452148437,292.84576416015625,295.6425476074219,294.46905517578125,285.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609249953408835e-09,0.0009978172602131,-0.0137477181851863,0.0,0.0,0.0,-0.0075935726054012,60.0,13.033727645874023,-0.0,-6.788353346109943e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.364383004140107e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,9.861169382929802e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,7.283435843419284e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.861160651780664e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.0004677696269936,284.8901672363281,294.1499938964844,294.3788452148437,292.84576416015625,295.6425476074219,294.46905517578125,285.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609249953408835e-09,0.0009978172602131,-0.0137477181851863,0.0,0.0,0.0,-0.0075935726054012,60.0,13.033727645874023,-0.0,-6.788353346109943e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
