time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049740,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,9.36060314415954e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,9.857188706519082e-05,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,7.280495628947392e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,9.857179975369944e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0004675808304455,284.8911437988281,294.1499938964844,294.3578186035156,292.82550048828125,295.6200256347656,294.44854736328125,285.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974193526431,5.562075244824882e-09,0.000997413881123,-0.0136241326108574,0.0,0.0,0.0,-0.0075701856985688,60.0,12.97317886352539,-0.0,-6.782865114018932e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,9.36060314415954e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,9.857188706519082e-05,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,7.280495628947392e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,9.857179975369944e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0004675808304455,284.8911437988281,294.1499938964844,294.3578186035156,292.82550048828125,295.6200256347656,294.44854736328125,285.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974193526431,5.562075244824882e-09,0.000997413881123,-0.0136241326108574,0.0,0.0,0.0,-0.0075701856985688,60.0,12.97317886352539,-0.0,-6.782865114018932e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,9.355149086331949e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,9.851445065578446e-05,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,7.276253018062562e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,9.851436334429307e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0004673083894886,284.8922119140625,294.1499938964844,294.33660888671875,292.8051147460937,295.5975646972656,294.4281311035156,285.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968375088647,5.494039445608223e-09,0.0009968320373445,-0.013445895165205,0.0,0.0,0.0,-0.0075364573858678,60.0,12.910571098327637,-0.0,-6.774953931198979e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,9.355149086331949e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,9.851445065578446e-05,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,7.276253018062562e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,9.851436334429307e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0004673083894886,284.8922119140625,294.1499938964844,294.33660888671875,292.8051147460937,295.5975646972656,294.4281311035156,285.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968375088647,5.494039445608223e-09,0.0009968320373445,-0.013445895165205,0.0,0.0,0.0,-0.0075364573858678,60.0,12.910571098327637,-0.0,-6.774953931198979e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.347929881187156e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,9.843843145063148e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,7.270638161571696e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.84383441391401e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0004669477930292,284.8934020996094,294.1499938964844,294.31524658203125,292.7845458984375,295.5751647949219,294.4078674316406,285.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960668394342,5.404016789611887e-09,0.000996061367914,-0.0132100563496351,0.0,0.0,0.0,-0.0074918251484632,60.0,12.845725059509276,-0.0,-6.764492610500383e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.347929881187156e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,9.843843145063148e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,7.270638161571696e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.84383441391401e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0004669477930292,284.8934020996094,294.1499938964844,294.31524658203125,292.7845458984375,295.5751647949219,294.4078674316406,285.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960668394342,5.404016789611887e-09,0.000996061367914,-0.0132100563496351,0.0,0.0,0.0,-0.0074918251484632,60.0,12.845725059509276,-0.0,-6.764492610500383e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,9.34367417357862e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,9.83936115517281e-05,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,7.267327600857243e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,9.839352424023672e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0004667351895477,284.89404296875,294.1499938964844,294.3044738769531,292.7742004394531,295.56396484375,294.3977966308594,285.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956109570339,5.350947240856385e-09,0.0009956057183444,-0.0130710266530513,0.0,0.0,0.0,-0.0074655064381659,60.0,12.81247615814209,-0.0,-6.758330073353136e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.33917981456034e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,9.834628144744784e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,7.263832230819389e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.834619413595648e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0004665107117034,284.89471435546875,294.1499938964844,294.2936706542969,292.7637939453125,295.5527648925781,294.3877258300781,285.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.294913840714344e-09,0.0009951266692951,-0.0129242297261953,0.0,0.0,0.0,-0.0074377288110554,60.0,12.778851509094238,-0.0,-6.751825765149988e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,9.32873517740518e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,9.823629079619424e-05,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,7.255708624143153e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.823621076066048e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,0.0004659889964386,284.8961181640625,294.1499938964844,294.2719421386719,292.7428894042969,295.5303955078125,294.36767578125,285.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164708660743145e-09,0.0009940159507095,-0.0125831114128232,0.0,0.0,0.0,-0.00737319374457,60.0,12.710383415222168,-0.0,-6.736723889844144e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,9.32873517740518e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,9.823629079619424e-05,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,7.255708624143153e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.823621076066048e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,0.0004659889964386,284.8961181640625,294.1499938964844,294.2719421386719,292.7428894042969,295.5303955078125,294.36767578125,285.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164708660743145e-09,0.0009940159507095,-0.0125831114128232,0.0,0.0,0.0,-0.00737319374457,60.0,12.710383415222168,-0.0,-6.736723889844144e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,9.315888019045816e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.81010016403161e-05,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,7.245715823955834e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,9.810092160478234e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0004653472569771,284.8976745605469,294.1499938964844,294.25,292.7217712402344,295.50799560546875,294.34747314453125,285.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926526108756,5.004564318511484e-09,0.0009926476050168,-0.012163552455604,0.0,0.0,0.0,-0.0072938092052936,60.0,12.638571739196776,-0.0,-6.718172329556182e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,9.315888019045816e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.81010016403161e-05,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,7.245715823955834e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,9.810092160478234e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0004653472569771,284.8976745605469,294.1499938964844,294.25,292.7217712402344,295.50799560546875,294.34747314453125,285.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926526108756,5.004564318511484e-09,0.0009926476050168,-0.012163552455604,0.0,0.0,0.0,-0.0072938092052936,60.0,12.638571739196776,-0.0,-6.718172329556182e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.299157682107762e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.792481432668863e-05,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,7.232702773762867e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,9.792473429115488e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,0.0004645115404855,284.8993835449219,294.1499938964844,294.2245178222656,292.7008056640625,295.48541259765625,294.3265686035156,285.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908722713589,4.796041785937177e-09,0.0009908674983307,-0.0116172367706894,0.0,0.0,0.0,-0.0071904500946402,60.0,12.562742233276367,-0.0,-6.694055088019013e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.299157682107762e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.792481432668863e-05,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,7.232702773762867e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,9.792473429115488e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,0.0004645115404855,284.8993835449219,294.1499938964844,294.2245178222656,292.7008056640625,295.48541259765625,294.3265686035156,285.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908722713589,4.796041785937177e-09,0.0009908674983307,-0.0116172367706894,0.0,0.0,0.0,-0.0071904500946402,60.0,12.562742233276367,-0.0,-6.694055088019013e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,9.280388621846214e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.772717021405696e-05,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,7.218104292405769e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,9.77270901785232e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,0.0004635739896912,284.9010925292969,294.1499938964844,294.19244384765625,292.6803283691406,295.4628601074219,294.30548095703125,285.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888724889606,4.562120015094706e-09,0.000988867948763,-0.0110043678432703,0.0,0.0,0.0,-0.0070744887925684,60.0,12.48585033416748,-0.0,-6.667051621889186e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,9.280388621846214e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.772717021405696e-05,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,7.218104292405769e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,9.77270901785232e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,0.0004635739896912,284.9010925292969,294.1499938964844,294.19244384765625,292.6803283691406,295.4628601074219,294.30548095703125,285.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888724889606,4.562120015094706e-09,0.000988867948763,-0.0110043678432703,0.0,0.0,0.0,-0.0070744887925684,60.0,12.48585033416748,-0.0,-6.667051621889186e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,9.269164729630576e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.760897955857216e-05,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,7.209374598460272e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.0,0.0,9.760889952303842e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,0.0004630133626051,284.9019775390625,294.1499938964844,294.174072265625,292.6702880859375,295.4515380859375,294.2945556640625,285.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876756230369,4.422247457114281e-09,0.0009876711992546,-0.0106379007920622,0.0,0.0,0.0,-0.0070051443763077,60.0,12.446700096130373,-0.0,-6.650931538842998e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,9.254970791516826e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.7459509561304e-05,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,7.198334787972271e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,9.745942952577023e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,0.0004623043350875,284.9028625488281,294.1499938964844,294.1542358398437,292.6603088378906,295.440185546875,294.2832336425781,285.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861568687483,4.245357843046804e-09,0.0009861525613814,-0.0101744476705789,0.0,0.0,0.0,-0.0069174221716821,60.0,12.405149459838867,-0.0,-6.630573778920734e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,9.225950634572656e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,9.715390478959308e-05,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,7.17576258466579e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,9.715382475405931e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0004608547315001,284.9047546386719,294.1499938964844,294.1104431152344,292.64068603515625,295.4171447753906,294.2600402832031,285.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830663911998,3.8837169036298755e-09,0.0009830625494942,-0.0092269098386168,0.0,0.0,0.0,-0.0067381528206169,60.0,12.319607734680176,-0.0,-6.589048240357442e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,9.225950634572656e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,9.715390478959308e-05,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,7.17576258466579e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,9.715382475405931e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0004608547315001,284.9047546386719,294.1499938964844,294.1104431152344,292.64068603515625,295.4171447753906,294.2600402832031,285.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830663911998,3.8837169036298755e-09,0.0009830625494942,-0.0092269098386168,0.0,0.0,0.0,-0.0067381528206169,60.0,12.319607734680176,-0.0,-6.589048240357442e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,9.201835200656204e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.689995204098524e-05,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,7.157005893532187e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,9.689987928140908e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0004596501239575,284.90673828125,294.1499938964844,294.0614318847656,292.6214294433594,295.3937072753906,294.23736572265625,285.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980494194664,3.583188412648041e-09,0.0009804907022044,-0.008439477533102,0.0,0.0,0.0,-0.0065891575068235,60.0,12.23697280883789,-0.0,-6.55464020837826e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,9.201835200656204e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.689995204098524e-05,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,7.157005893532187e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,9.689987928140908e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0004596501239575,284.90673828125,294.1499938964844,294.0614318847656,292.6214294433594,295.3937072753906,294.23736572265625,285.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980494194664,3.583188412648041e-09,0.0009804907022044,-0.008439477533102,0.0,0.0,0.0,-0.0065891575068235,60.0,12.23697280883789,-0.0,-6.55464020837826e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,9.186836541630328e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.674201282905416e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,7.145340350689366e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,9.67419327935204e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0004589009331539,284.9087829589844,294.1499938964844,294.0077819824219,292.6025085449219,295.36993408203125,294.2120056152344,285.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788948809728,3.396249947940077e-09,0.0009788913885131,-0.007949661463499,0.0,0.0,0.0,-0.0064964806661009,60.0,12.159786224365234,-0.0,-6.533282004284048e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,9.186836541630328e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.674201282905416e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,7.145340350689366e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,9.67419327935204e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0004589009331539,284.9087829589844,294.1499938964844,294.0077819824219,292.6025085449219,295.36993408203125,294.2120056152344,285.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788948809728,3.396249947940077e-09,0.0009788913885131,-0.007949661463499,0.0,0.0,0.0,-0.0064964806661009,60.0,12.159786224365234,-0.0,-6.533282004284048e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.203811350744218e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,9.692075400380418e-05,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,7.158542575780302e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,9.692068124422804e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,0.0004597488441504,284.91094970703125,294.1499938964844,293.94989013671875,292.5838623046875,295.3453674316406,294.1807556152344,285.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807021124288,3.607669718519446e-09,0.0009806985035538,-0.0085036251693964,0.0,0.0,0.0,-0.006601286586374,60.0,12.110084533691406,-0.0,-6.557439746757154e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.203811350744218e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,9.692075400380418e-05,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,7.158542575780302e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,9.692068124422804e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,0.0004597488441504,284.91094970703125,294.1499938964844,293.94989013671875,292.5838623046875,295.3453674316406,294.1807556152344,285.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807021124288,3.607669718519446e-09,0.0009806985035538,-0.0085036251693964,0.0,0.0,0.0,-0.006601286586374,60.0,12.110084533691406,-0.0,-6.557439746757154e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.21648388612084e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,9.705420961836352e-05,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,7.168398587964475e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,9.70541368587874e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.0004603818815667,284.9120483398437,294.1499938964844,293.9195251464844,292.5746154785156,295.3329162597656,294.16290283203125,285.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820517152547,3.765529665855638e-09,0.0009820478735491,-0.0089172460138797,0.0,0.0,0.0,-0.0066795423626899,60.0,12.090496063232422,-0.0,-6.57550600635659e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,9.237142512574792e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,9.727175347507e-05,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,7.184466812759638e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.727168071549386e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0004614138160832,284.9131774902344,294.1499938964844,293.8882751464844,292.5654296875,295.3203125,294.1439514160156,285.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842527797445,4.022889577015576e-09,0.0009842488216236,-0.0095915626734495,0.0,0.0,0.0,-0.0068071275018155,60.0,12.077049255371094,-0.0,-6.605013425087236e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,9.285635314881802e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.778240200830624e-05,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,7.222182466648519e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,9.778232197277248e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0004638361278921,284.91552734375,294.1499938964844,293.82342529296875,292.5472106933594,295.2943115234375,294.0953674316406,285.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894180111587,4.626997007761702e-09,0.0009894133545458,-0.0111743547022342,0.0,0.0,0.0,-0.0071066040545701,60.0,12.066794395446776,-0.0,-6.674536479067683e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,9.285635314881802e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.778240200830624e-05,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,7.222182466648519e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,9.778232197277248e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0004638361278921,284.91552734375,294.1499938964844,293.82342529296875,292.5472106933594,295.2943115234375,294.0953674316406,285.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894180111587,4.626997007761702e-09,0.0009894133545458,-0.0111743547022342,0.0,0.0,0.0,-0.0071066040545701,60.0,12.066794395446776,-0.0,-6.674536479067683e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.324773418484256e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.819454135140404e-05,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,7.25262361811474e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.81944685918279e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,0.000465791177703,284.9179992675781,294.1499938964844,293.7557678222656,292.5291442871094,295.2674255371094,294.0364990234375,285.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935912676155,5.1145709889510735e-09,0.0009935861453413,-0.012451758608222,0.0,0.0,0.0,-0.0073483330197632,60.0,12.057416915893556,-0.0,-6.730913071351098e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.324773418484256e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.819454135140404e-05,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,7.25262361811474e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.81944685918279e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,0.000465791177703,284.9179992675781,294.1499938964844,293.7557678222656,292.5291442871094,295.2674255371094,294.0364990234375,285.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935912676155,5.1145709889510735e-09,0.0009935861453413,-0.012451758608222,0.0,0.0,0.0,-0.0073483330197632,60.0,12.057416915893556,-0.0,-6.730913071351098e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,9.31893737288192e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,9.813308861339463e-05,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,7.24808414815925e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,9.81330158538185e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0004654996737372,284.92059326171875,294.1499938964844,293.685791015625,292.5111999511719,295.23944091796875,293.9787902832031,285.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929738007485,5.041801642846622e-09,0.0009929687948897,-0.0122611075639724,0.0,0.0,0.0,-0.0073122829198837,60.0,12.012948036193848,-0.0,-6.722483192334039e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,9.31893737288192e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,9.813308861339463e-05,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,7.24808414815925e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,9.81330158538185e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0004654996737372,284.92059326171875,294.1499938964844,293.685791015625,292.5111999511719,295.23944091796875,293.9787902832031,285.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929738007485,5.041801642846622e-09,0.0009929687948897,-0.0122611075639724,0.0,0.0,0.0,-0.0073122829198837,60.0,12.012948036193848,-0.0,-6.722483192334039e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,9.28844601730816e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,9.781199332792312e-05,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,7.22436816431582e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,9.781192056834698e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.000463976553874,284.9232482910156,294.1499938964844,293.614013671875,292.49334716796875,295.21112060546875,293.9226989746094,285.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897288400679,4.661838914898908e-09,0.0009897241834551,-0.0112656271085143,0.0,0.0,0.0,-0.0071239415556192,60.0,11.950705528259276,-0.0,-6.678556019323878e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,9.28844601730816e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,9.781199332792312e-05,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,7.22436816431582e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,9.781192056834698e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.000463976553874,284.9232482910156,294.1499938964844,293.614013671875,292.49334716796875,295.21112060546875,293.9226989746094,285.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897288400679,4.661838914898908e-09,0.0009897241834551,-0.0112656271085143,0.0,0.0,0.0,-0.0071239415556192,60.0,11.950705528259276,-0.0,-6.678556019323878e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.26213906495832e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,9.75349685177207e-05,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,7.203907443908975e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.753489575814456e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,0.0004626624868251,284.9245910644531,294.1499938964844,293.5775756835937,292.4844665527344,295.1968078613281,293.8959655761719,285.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869226487353,4.334041570075442e-09,0.0009869183413684,-0.0104067968204617,0.0,0.0,0.0,-0.0069614234380424,60.0,11.91085433959961,-0.0,-6.640775751520779e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,9.233214950654656e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,9.723038238007577e-05,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,7.18141018296592e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.72303096204996e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,0.0004612176562659,284.9259338378906,294.1499938964844,293.54083251953125,292.4756164550781,295.1822204589844,293.8725891113281,285.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838354308158,3.973632090037427e-09,0.0009838314726948,-0.0094624981284141,0.0,0.0,0.0,-0.0067827282473444,60.0,11.861860275268556,-0.0,-6.59936034708153e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,9.190791752189398e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,9.67836458585225e-05,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,7.148414442781359e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,9.678357309894636e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0004590985481627,284.9287414550781,294.1499938964844,293.466796875,292.4579467773437,295.1527099609375,293.8270263671875,285.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793130448088,3.445014939984503e-09,0.0009793095523491,-0.008077435195446,0.0,0.0,0.0,-0.006520661059767,60.0,11.769315719604492,-0.0,-6.538849817161464e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
