time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052080,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,9.190791752189398e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,9.67836458585225e-05,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,7.148414442781359e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,9.678357309894636e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0004590985481627,284.9287414550781,294.1499938964844,293.466796875,292.4579467773437,295.1527099609375,293.8270263671875,285.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793130448088,3.445014939984503e-09,0.0009793095523491,-0.008077435195446,0.0,0.0,0.0,-0.006520661059767,60.0,11.769315719604492,-0.0,-6.538849817161464e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,9.187508112518115e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,9.674905595602468e-05,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,7.145859854063019e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.674899047240616e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,0.0004589345189742,284.9315795898437,294.1499938964844,293.3923645019531,292.4403991699219,295.1225280761719,293.7787170410156,285.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789607720449,3.404033277476514e-09,0.0009789573960006,-0.0079700555652379,0.0,0.0,0.0,-0.0065003358758986,60.0,11.697938919067385,-0.0,-6.534170893246484e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,9.187508112518115e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,9.674905595602468e-05,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,7.145859854063019e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.674899047240616e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,0.0004589345189742,284.9315795898437,294.1499938964844,293.3923645019531,292.4403991699219,295.1225280761719,293.7787170410156,285.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789607720449,3.404033277476514e-09,0.0009789573960006,-0.0079700555652379,0.0,0.0,0.0,-0.0065003358758986,60.0,11.697938919067385,-0.0,-6.534170893246484e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.235685865860432e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,9.725639392854646e-05,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,7.183331763371825e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,9.725632844492792e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,0.0004613411147147,284.9345397949219,294.1499938964844,293.3179931640625,292.4229736328125,295.0913391113281,293.7177124023437,285.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004230724774516e-09,0.0009840887505561,-0.0095426756888628,0.0,0.0,0.0,-0.006797875277698,60.0,11.672282218933104,-0.0,-6.602872559824391e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.235685865860432e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,9.725639392854646e-05,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,7.183331763371825e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,9.725632844492792e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,0.0004613411147147,284.9345397949219,294.1499938964844,293.3179931640625,292.4229736328125,295.0913391113281,293.7177124023437,285.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004230724774516e-09,0.0009840887505561,-0.0095426756888628,0.0,0.0,0.0,-0.006797875277698,60.0,11.672282218933104,-0.0,-6.602872559824391e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,9.290542220696808e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,9.783405403140932e-05,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,7.225997251225635e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,9.78339885477908e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.000464081269456,284.9376220703125,294.1499938964844,293.244140625,292.4056701660156,295.0592041015625,293.6427917480469,285.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899390861392,4.687632948474629e-09,0.000989934313111,-0.0113332169130444,0.0,0.0,0.0,-0.0071366764605045,60.0,11.66835594177246,-0.0,-6.681534614472184e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,9.290542220696808e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,9.783405403140932e-05,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,7.225997251225635e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,9.78339885477908e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.000464081269456,284.9376220703125,294.1499938964844,293.244140625,292.4056701660156,295.0592041015625,293.6427917480469,285.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899390861392,4.687632948474629e-09,0.000989934313111,-0.0113332169130444,0.0,0.0,0.0,-0.0071366764605045,60.0,11.66835594177246,-0.0,-6.681534614472184e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,9.310578752774744e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,9.804504952626304e-05,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,7.241581624839455e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,9.80449840426445e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0004650821792893,284.9391784667969,294.1499938964844,293.20758056640625,292.3970642089844,295.0428771972656,293.6034240722656,285.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920735610648,4.937245723368733e-09,0.000992068555206,-0.0119871878996491,0.0,0.0,0.0,-0.0072604194283485,60.0,11.666316032409668,-0.0,-6.71038193900131e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.340683027403428e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,9.8362062999513e-05,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,7.264995656441897e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.836199751589449e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0004665859160013,284.9407653808594,294.1499938964844,293.1713256835937,292.3885192871094,295.0262451171875,293.5601806640625,285.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995279639028,5.312289719228147e-09,0.0009952744003385,-0.0129697518423199,0.0,0.0,0.0,-0.0074463384225964,60.0,11.66966152191162,-0.0,-6.753842285434075e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,9.344956924906e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,9.840707207331434e-05,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,7.268320041475818e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.84070065896958e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0004667994508054,284.94403076171875,294.1499938964844,293.1000061035156,292.3716125488281,294.9925231933594,293.480712890625,285.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.3654858334084565e-09,0.0009957302827388,-0.0131091149523854,0.0,0.0,0.0,-0.0074727153405547,60.0,11.641507148742676,-0.0,-6.760018322893302e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,9.344956924906e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,9.840707207331434e-05,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,7.268320041475818e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.84070065896958e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0004667994508054,284.94403076171875,294.1499938964844,293.1000061035156,292.3716125488281,294.9925231933594,293.480712890625,285.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.3654858334084565e-09,0.0009957302827388,-0.0131091149523854,0.0,0.0,0.0,-0.0074727153405547,60.0,11.641507148742676,-0.0,-6.760018322893302e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,9.297137148678304e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,9.79035030468367e-05,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,7.231126073747873e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,9.790343756321818e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0004644107539206,284.9473571777344,294.1499938964844,293.0306701660156,292.3549499511719,294.9583740234375,293.4095153808594,285.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769630912448974e-09,0.0009906364139169,-0.0115480469539761,0.0,0.0,0.0,-0.0071773305535316,60.0,11.577336311340332,-0.0,-6.691004017511659e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,9.297137148678304e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,9.79035030468367e-05,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,7.231126073747873e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,9.790343756321818e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0004644107539206,284.9473571777344,294.1499938964844,293.0306701660156,292.3549499511719,294.9583740234375,293.4095153808594,285.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769630912448974e-09,0.0009906364139169,-0.0115480469539761,0.0,0.0,0.0,-0.0071773305535316,60.0,11.577336311340332,-0.0,-6.691004017511659e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,9.256170596927404e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.747209696797654e-05,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,7.199263200163841e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.0,0.0,9.747203876031564e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,0.0004623644053936,284.95074462890625,294.1499938964844,292.9637451171875,292.338623046875,294.9237670898437,293.3484191894531,285.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862792212516,4.259164132491833e-09,0.0009862749138846,-0.0102106165140867,0.0,0.0,0.0,-0.0069242883473634,60.0,11.496600151062012,-0.0,-6.632161131392422e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,9.256170596927404e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.747209696797654e-05,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,7.199263200163841e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.0,0.0,9.747203876031564e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,0.0004623644053936,284.95074462890625,294.1499938964844,292.9637451171875,292.338623046875,294.9237670898437,293.3484191894531,285.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862792212516,4.259164132491833e-09,0.0009862749138846,-0.0102106165140867,0.0,0.0,0.0,-0.0069242883473634,60.0,11.496600151062012,-0.0,-6.632161131392422e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,9.216745820594952e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.705693082651123e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,7.168598676798865e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,9.705687261885032e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.000460395036498,284.9541931152344,294.1499938964844,292.8997497558594,292.3226928710937,294.88885498046875,293.2929077148437,285.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820745326578,3.767902434503867e-09,0.0009820708073675,-0.0089234597980976,0.0,0.0,0.0,-0.0066807311959564,60.0,11.413588523864746,-0.0,-6.575777433681651e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,9.216745820594952e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.705693082651123e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,7.168598676798865e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,9.705687261885032e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.000460395036498,284.9541931152344,294.1499938964844,292.8997497558594,292.3226928710937,294.88885498046875,293.2929077148437,285.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820745326578,3.767902434503867e-09,0.0009820708073675,-0.0089234597980976,0.0,0.0,0.0,-0.0066807311959564,60.0,11.413588523864746,-0.0,-6.575777433681651e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,9.202301589539276e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.690482693258672e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,7.157363870646805e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,9.69047614489682e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.0004596735234372,284.9559326171875,294.1499938964844,292.8690185546875,292.3149108886719,294.87127685546875,293.2665710449219,285.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098053435795,3.587909525037957e-09,0.0009805307490751,-0.0084518482908606,0.0,0.0,0.0,-0.0065914969891309,60.0,11.374335289001465,-0.0,-6.555179510314701e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,9.200008207699284e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,9.688067802926524e-05,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,7.155580533435568e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,9.688061982160434e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0004595589998643,284.95770263671875,294.1499938964844,292.83917236328125,292.3072509765625,294.85357666015625,293.23974609375,285.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802893036976,3.559314842860317e-09,0.0009802856948226,-0.0083769252523779,0.0,0.0,0.0,-0.006577318534255,60.0,11.34245491027832,-0.0,-6.551910303187469e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,9.213042358169332e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,9.70179244177416e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,7.165717397583649e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.701786621008068e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0004602100525517,284.9612731933594,294.1499938964844,292.7824401855469,292.2923278808594,294.81793212890625,293.1841125488281,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721647212628909e-09,0.0009816730162128,-0.0088022658601403,0.0,0.0,0.0,-0.0066577894613146,60.0,11.294231414794922,-0.0,-6.570481758672031e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,9.213042358169332e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,9.70179244177416e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,7.165717397583649e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.701786621008068e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0004602100525517,284.9612731933594,294.1499938964844,292.7824401855469,292.2923278808594,294.81793212890625,293.1841125488281,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721647212628909e-09,0.0009816730162128,-0.0088022658601403,0.0,0.0,0.0,-0.0066577894613146,60.0,11.294231414794922,-0.0,-6.570481758672031e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.2504225904122e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.741156100062652e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,7.194791396614164e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,9.741150279296562e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0004620772961061,284.9649963378906,294.1499938964844,292.7300720214844,292.2780456542969,294.7816772460937,293.1194763183594,285.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856590768322,4.187323376925178e-09,0.0009856548858806,-0.0100223943591117,0.0,0.0,0.0,-0.0068886447697877,60.0,11.277243614196776,-0.0,-6.623901072089211e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.2504225904122e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.741156100062652e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,7.194791396614164e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,9.741150279296562e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0004620772961061,284.9649963378906,294.1499938964844,292.7300720214844,292.2780456542969,294.7816772460937,293.1194763183594,285.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856590768322,4.187323376925178e-09,0.0009856548858806,-0.0100223943591117,0.0,0.0,0.0,-0.0068886447697877,60.0,11.277243614196776,-0.0,-6.623901072089211e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,9.289125591749324e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,9.781912376638502e-05,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,7.224893488455564e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,9.78190655587241e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,0.0004640106053557,284.9687805175781,294.1499938964844,292.6824951171875,292.2644958496094,294.7451477050781,293.0510559082031,285.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978204187,4.6694763611299095e-09,0.0009897773852571,-0.0112856486812233,0.0,0.0,0.0,-0.0071276668459177,60.0,11.268333435058594,-0.0,-6.679438513401692e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,9.289125591749324e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,9.781912376638502e-05,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,7.224893488455564e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,9.78190655587241e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,0.0004640106053557,284.9687805175781,294.1499938964844,292.6824951171875,292.2644958496094,294.7451477050781,293.0510559082031,285.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978204187,4.6694763611299095e-09,0.0009897773852571,-0.0112856486812233,0.0,0.0,0.0,-0.0071276668459177,60.0,11.268333435058594,-0.0,-6.679438513401692e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,9.324721759185196e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.819396655075252e-05,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,7.252579234773293e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,9.81939083430916e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0004657887038774,284.97265625,294.1499938964844,292.6402587890625,292.2517395019531,294.7084045410156,292.98291015625,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935785783454,5.112926970696208e-09,0.0009935734560713,-0.0124474493786692,0.0,0.0,0.0,-0.0073475250974297,60.0,11.262823104858398,-0.0,-6.730721935355177e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,9.324721759185196e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.819396655075252e-05,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,7.252579234773293e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,9.81939083430916e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0004657887038774,284.97265625,294.1499938964844,292.6402587890625,292.2517395019531,294.7084045410156,292.98291015625,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935785783454,5.112926970696208e-09,0.0009935734560713,-0.0124474493786692,0.0,0.0,0.0,-0.0073475250974297,60.0,11.262823104858398,-0.0,-6.730721935355177e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,9.341390250483528e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,9.836949175223708e-05,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,7.265543536050245e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,9.836943354457615e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,0.000466621335363,284.974609375,294.1499938964844,292.6212463378906,292.2456970214844,294.6900329589844,292.94921875,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953582193702,5.320576423883949e-09,0.0009953528642654,-0.0129914544522762,0.0,0.0,0.0,-0.0074504851363599,60.0,11.260235786437988,-0.0,-6.75480364975556e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,9.354967187391594e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,9.851245704339816e-05,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,7.27610313333571e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.851239883573726e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004672995128203,284.9765930175781,294.1499938964844,292.603759765625,292.2398986816406,294.6716003417969,292.9158630371094,285.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967990918084,5.489697585403519e-09,0.0009967936202883,-0.0134345218539237,0.0,0.0,0.0,-0.0075342981144785,60.0,11.257144927978516,-0.0,-6.774448735313855e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,9.374425280839203e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,9.871736983768642e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,7.291237125173211e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,9.87173116300255e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0004682715225499,284.9806213378906,294.1499938964844,292.5735168457031,292.22900390625,294.63482666015625,292.8534851074219,285.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988725651055,5.7320863611209916e-09,0.0009988668607547,-0.0140695152804255,0.0,0.0,0.0,-0.0076544634066522,60.0,11.245851516723633,-0.0,-6.802654439752588e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,9.374425280839203e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,9.871736983768642e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,7.291237125173211e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,9.87173116300255e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0004682715225499,284.9806213378906,294.1499938964844,292.5735168457031,292.22900390625,294.63482666015625,292.8534851074219,285.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988725651055,5.7320863611209916e-09,0.0009988668607547,-0.0140695152804255,0.0,0.0,0.0,-0.0076544634066522,60.0,11.245851516723633,-0.0,-6.802654439752588e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.386312012793496e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,9.88425308605656e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,7.300481956917793e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.88424799288623e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,0.000468865269795,284.9847412109375,294.1499938964844,292.54998779296875,292.2191772460937,294.59820556640625,292.796630859375,285.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001386981457,5.8801279401166084e-09,0.0010001328773796,-0.0144573366269469,0.0,0.0,0.0,-0.0077278548851609,60.0,11.229022979736328,-0.0,-6.819909970090522e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.386312012793496e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,9.88425308605656e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,7.300481956917793e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.88424799288623e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,0.000468865269795,284.9847412109375,294.1499938964844,292.54998779296875,292.2191772460937,294.59820556640625,292.796630859375,285.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001386981457,5.8801279401166084e-09,0.0010001328773796,-0.0144573366269469,0.0,0.0,0.0,-0.0077278548851609,60.0,11.229022979736328,-0.0,-6.819909970090522e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.39387537073344e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.892218076856808e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,7.30636456864886e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.892212256090716e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.000469243095722,284.9889221191406,294.1499938964844,292.53082275390625,292.21044921875,294.5618896484375,292.7443542480469,285.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.97431037974161e-09,0.0010009364923462,-0.014704062603414,0.0,0.0,0.0,-0.0077745364978909,60.0,11.208561897277832,-0.0,-6.830899224041789e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.39387537073344e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.892218076856808e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,7.30636456864886e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.892212256090716e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.000469243095722,284.9889221191406,294.1499938964844,292.53082275390625,292.21044921875,294.5618896484375,292.7443542480469,285.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.97431037974161e-09,0.0010009364923462,-0.014704062603414,0.0,0.0,0.0,-0.0077745364978909,60.0,11.208561897277832,-0.0,-6.830899224041789e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.401409624842928e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.900151781039312e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,7.312224624911323e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,9.90014596027322e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0004696194373536,284.9931335449219,294.1499938964844,292.5133056640625,292.2027282714844,294.5258178710937,292.6976928710937,285.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017447639256,6.068127333946904e-09,0.0010017387103289,-0.0149498265236616,0.0,0.0,0.0,-0.0078210458159446,60.0,11.187749862670898,-0.0,-6.841855082484471e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.401409624842928e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.900151781039312e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,7.312224624911323e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,9.90014596027322e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0004696194373536,284.9931335449219,294.1499938964844,292.5133056640625,292.2027282714844,294.5258178710937,292.6976928710937,285.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017447639256,6.068127333946904e-09,0.0010017387103289,-0.0149498265236616,0.0,0.0,0.0,-0.0078210458159446,60.0,11.187749862670898,-0.0,-6.841855082484471e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.405175660504028e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,9.904117905534804e-05,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,7.315153925446793e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,9.904112084768713e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0004698075645137,284.99530029296875,294.1499938964844,292.5051574707031,292.1992492675781,294.5079040527344,292.6766357421875,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.1150275953991695e-09,0.0010021397611126,-0.0150726856663823,0.0,0.0,0.0,-0.0078442962840199,60.0,11.17759132385254,-0.0,-6.847334788062653e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,9.40894751693122e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.908089123200624e-05,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,7.318086863961071e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,9.908083302434534e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,0.0004699959536083,284.9974670410156,294.1499938964844,292.4974060058594,292.19598388671875,294.4900817871094,292.6568908691406,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025474475696,6.161989585251604e-09,0.0010025412775576,-0.0151957068592309,0.0,0.0,0.0,-0.0078675774857401,60.0,11.167755126953123,-0.0,-6.852824441239136e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
