time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054420,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,9.416509419679642e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.916051931213588e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,7.323968020500615e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.916046110447496e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.0004703736922238,285.0018310546875,294.1499938964844,292.48309326171875,292.190185546875,294.4546813964844,292.6208190917969,285.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003352808766,6.256154261308211e-09,0.0010033465223386,-0.0154423769563436,0.0,0.0,0.0,-0.0079142581671476,60.0,11.149177551269531,-0.0,-6.863837853643417e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,9.416509419679642e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.916051931213588e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,7.323968020500615e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.916046110447496e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.0004703736922238,285.0018310546875,294.1499938964844,292.48309326171875,292.190185546875,294.4546813964844,292.6208190917969,285.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003352808766,6.256154261308211e-09,0.0010033465223386,-0.0154423769563436,0.0,0.0,0.0,-0.0079142581671476,60.0,11.149177551269531,-0.0,-6.863837853643417e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.424099698662758e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.92404529824853e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,7.329871732508764e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,9.924039477482438e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0004707528860308,285.0062866210937,294.1499938964844,292.47027587890625,292.1852722167969,294.419677734375,292.58917236328125,285.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350680870070846e-09,0.0010041547939181,-0.0156899914145469,0.0,0.0,0.0,-0.0079611195251345,60.0,11.132174491882324,-0.0,-6.874902425124675e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.424099698662758e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.92404529824853e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,7.329871732508764e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,9.924039477482438e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0004707528860308,285.0062866210937,294.1499938964844,292.47027587890625,292.1852722167969,294.419677734375,292.58917236328125,285.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350680870070846e-09,0.0010041547939181,-0.0156899914145469,0.0,0.0,0.0,-0.0079611195251345,60.0,11.132174491882324,-0.0,-6.874902425124675e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,9.4317234470509e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,9.932072862284258e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,7.335800910368562e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,9.932067041518168e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,0.0004711336805485,285.0108337402344,294.1499938964844,292.4590148925781,292.1811828613281,294.3850402832031,292.5614624023437,285.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445608935479186e-09,0.0010049665579572,-0.0159386564046144,0.0,0.0,0.0,-0.0080081792548298,60.0,11.116768836975098,-0.0,-6.886023129482055e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,9.4317234470509e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,9.932072862284258e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,7.335800910368562e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,9.932067041518168e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,0.0004711336805485,285.0108337402344,294.1499938964844,292.4590148925781,292.1811828613281,294.3850402832031,292.5614624023437,285.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445608935479186e-09,0.0010049665579572,-0.0159386564046144,0.0,0.0,0.0,-0.0080081792548298,60.0,11.116768836975098,-0.0,-6.886023129482055e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.439374844077976e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,9.940130257746203e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,7.341751916101202e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.940124436980112e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.0004715159011539,285.0154113769531,294.1499938964844,292.4491882324219,292.17791748046875,294.350830078125,292.5372314453125,285.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540894048612245e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,-0.0080554168671369,60.0,11.102923393249512,-0.0,-6.897194992916411e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.439374844077976e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,9.940130257746203e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,7.341751916101202e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.940124436980112e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.0004715159011539,285.0154113769531,294.1499938964844,292.4491882324219,292.17791748046875,294.350830078125,292.5372314453125,285.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540894048612245e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,-0.0080554168671369,60.0,11.102923393249512,-0.0,-6.897194992916411e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,9.44321000133641e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.944168414222077e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,7.344734331127256e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,9.944163321051748e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0004717074625659,285.0177307128906,294.1499938964844,292.44482421875,292.17657470703125,294.3338623046875,292.5263671875,285.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588652290417941e-09,0.0010061897337436,-0.0163133516907691,0.0,0.0,0.0,-0.0080790920183062,60.0,11.096580505371094,-0.0,-6.90279762238788e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,9.447048796573654e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,9.948210936272515e-05,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,7.347720384132117e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.948205843102188e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.0004718992568086,285.02008056640625,294.1499938964844,292.4408264160156,292.1754150390625,294.3170166015625,292.5162353515625,285.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636459826125929e-09,0.0010065984679386,-0.0164385810494422,0.0,0.0,0.0,-0.008102792315185,60.0,11.090598106384276,-0.0,-6.908408067829441e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,9.454733663005754e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.956303256331012e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,7.353697583312169e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.956298163160682e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0004722831363324,285.0248107910156,294.1499938964844,292.4338684082031,292.1736145019531,294.28369140625,292.4979858398437,285.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161050848617e-09,0.001007416867651,-0.016689259558916,0.0,0.0,0.0,-0.0081502357497811,60.0,11.079669952392578,-0.0,-6.91964672228096e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,9.454733663005754e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.956303256331012e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,7.353697583312169e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.956298163160682e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0004722831363324,285.0248107910156,294.1499938964844,292.4338684082031,292.1736145019531,294.28369140625,292.4979858398437,285.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161050848617e-09,0.001007416867651,-0.016689259558916,0.0,0.0,0.0,-0.0081502357497811,60.0,11.079669952392578,-0.0,-6.91964672228096e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,9.462422895012423e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,9.964399941964076e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,7.359677692875266e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.964394848793744e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0004726671904791,285.02960205078125,294.1499938964844,292.4282531738281,292.1724853515625,294.25079345703125,292.4823608398437,285.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279080167599204e-09,0.0010082356166094,-0.0169400572776794,0.0,0.0,0.0,-0.0081977015361189,60.0,11.070103645324709,-0.0,-6.930900298129927e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,9.462422895012423e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,9.964399941964076e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,7.359677692875266e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.964394848793744e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0004726671904791,285.02960205078125,294.1499938964844,292.4282531738281,292.1724853515625,294.25079345703125,292.4823608398437,285.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279080167599204e-09,0.0010082356166094,-0.0169400572776794,0.0,0.0,0.0,-0.0081977015361189,60.0,11.070103645324709,-0.0,-6.930900298129927e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.470104123465715e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,9.972488624043764e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,7.365651981672272e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,9.972483530873431e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,0.0004730508953798,285.0344543457031,294.1499938964844,292.4239807128906,292.1719970703125,294.2183837890625,292.4691162109375,285.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235661648292535e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,-0.0082451235502958,60.0,11.061810493469238,-0.0,-6.942151742350688e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.470104123465715e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,9.972488624043764e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,7.365651981672272e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,9.972483530873431e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,0.0004730508953798,285.0344543457031,294.1499938964844,292.4239807128906,292.1719970703125,294.2183837890625,292.4691162109375,285.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235661648292535e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,-0.0082451235502958,60.0,11.061810493469238,-0.0,-6.942151742350688e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.477770800003782e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.98056202661246e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.371614628937095e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,9.980556933442132e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0004734339017886,285.03936767578125,294.1499938964844,292.4210205078125,292.17205810546875,294.1864929199219,292.45806884765625,285.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190431245009685e-09,0.0010098699713125,-0.01744070276618,0.0,0.0,0.0,-0.0082924552261829,60.0,11.054707527160645,-0.0,-6.953391107344943e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.477770800003782e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.98056202661246e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.371614628937095e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,9.980556933442132e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0004734339017886,285.03936767578125,294.1499938964844,292.4210205078125,292.17205810546875,294.1864929199219,292.45806884765625,285.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190431245009685e-09,0.0010098699713125,-0.01744070276618,0.0,0.0,0.0,-0.0082924552261829,60.0,11.054707527160645,-0.0,-6.953391107344943e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,9.48159722611308e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,9.984591451939195e-05,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.374590495601296e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,9.984586358768864e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0004736250266432,285.0418395996094,294.1499938964844,292.4200134277344,292.1723022460937,294.17071533203125,292.45330810546875,285.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102845262736,7.066695673074719e-09,0.0010102774249389,-0.0175655167549848,0.0,0.0,0.0,-0.0083160791546106,60.0,11.051586151123049,-0.0,-6.959004394957446e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,9.48541855905205e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.98861505649984e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,7.37756272428669e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,9.98861069092527e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,0.0004738159186672,285.0443420410156,294.1499938964844,292.4193115234375,292.17266845703125,294.15509033203125,292.4490661621094,285.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106915142387,7.114281608266992e-09,0.001010684412904,-0.0176901575177907,0.0,0.0,0.0,-0.0083396695554256,60.0,11.04872703552246,-0.0,-6.964611998228065e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.49304740061052e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.99664844130166e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,7.383495540125296e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,9.996643348131327e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0004741969751194,285.04937744140625,294.1499938964844,292.4188537597656,292.1737365722656,294.12420654296875,292.44195556640625,285.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209282504305747e-09,0.0010114967590197,-0.0179389864206314,0.0,0.0,0.0,-0.0083867656067013,60.0,11.043747901916504,-0.0,-6.975813704457323e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.49304740061052e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.99664844130166e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,7.383495540125296e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,9.996643348131327e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0004741969751194,285.04937744140625,294.1499938964844,292.4188537597656,292.1737365722656,294.12420654296875,292.44195556640625,285.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209282504305747e-09,0.0010114967590197,-0.0179389864206314,0.0,0.0,0.0,-0.0083867656067013,60.0,11.043747901916504,-0.0,-6.975813704457323e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,9.500661690253764e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0001000466654659,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,7.389418169623241e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0001000466145342,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0004745773330796,285.05450439453125,294.1499938964844,292.4195556640625,292.17529296875,294.0938720703125,292.43658447265625,285.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,11.039727210998535,-0.0,-6.987003331460073e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,9.500661690253764e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0001000466654659,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,7.389418169623241e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0001000466145342,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0004745773330796,285.05450439453125,294.1499938964844,292.4195556640625,292.17529296875,294.0938720703125,292.43658447265625,285.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,11.039727210998535,-0.0,-6.987003331460073e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.508273069513962e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.0001001268246909,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,7.39533788873814e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0001001267737592,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0004749575746245,285.0596618652344,294.1499938964844,292.42144775390625,292.1772155761719,294.0640869140625,292.4328918457031,285.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900603305947e-09,0.0010131180752068,-0.0184356309473514,0.0,0.0,0.0,-0.0084807677194476,60.0,11.036581039428713,-0.0,-6.998197932261975e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.508273069513962e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.0001001268246909,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,7.39533788873814e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0001001267737592,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0004749575746245,285.0596618652344,294.1499938964844,292.42144775390625,292.1772155761719,294.0640869140625,292.4328918457031,285.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900603305947e-09,0.0010131180752068,-0.0184356309473514,0.0,0.0,0.0,-0.0084807677194476,60.0,11.036581039428713,-0.0,-6.998197932261975e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,9.515901183476672e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.000100207143987,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,7.401270704576746e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0001002070930553,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.000475338572869,285.0648803710937,294.1499938964844,292.4244384765625,292.1794738769531,294.0348815917969,292.4307861328125,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889953025246e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,11.0342378616333,-0.0,-7.009425218029719e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,9.515901183476672e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.000100207143987,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,7.401270704576746e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0001002070930553,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.000475338572869,285.0648803710937,294.1499938964844,292.4244384765625,292.1794738769531,294.0348815917969,292.4307861328125,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889953025246e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,11.0342378616333,-0.0,-7.009425218029719e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.519725426798686e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,0.0001002474091365,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,7.404245116049424e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.0001002473654807,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.0004755296104121,285.0675048828125,294.1499938964844,292.4263610839844,292.18072509765625,294.0204772949219,292.4302978515625,285.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143452091142,7.541516744424825e-09,0.0010143376421183,-0.0188091602176427,0.0,0.0,0.0,-0.0085514681413769,60.0,11.033357620239258,-0.0,-7.015057690296089e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.523565677227452e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0001002878561848,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.407231896650046e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0001002878125291,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0004757214628625,285.0701599121094,294.1499938964844,292.42852783203125,292.1820373535156,294.0062255859375,292.4302062988281,285.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147541761398,7.589346928682517e-09,0.0010147466091439,-0.0189344324171543,0.0,0.0,0.0,-0.0085751796141266,60.0,11.03265380859375,-0.0,-7.020716452643684e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.53131529968232e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0001003694560495,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,7.413258572341874e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0001003694123937,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0004761085729114,285.07550048828125,294.1499938964844,292.4336853027344,292.18487548828125,293.9781494140625,292.43096923828125,285.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685852843053453e-09,0.0010155718773603,-0.0191871877759695,0.0,0.0,0.0,-0.0086230216547846,60.0,11.031730651855469,-0.0,-7.03214126929197e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.53131529968232e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0001003694560495,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,7.413258572341874e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0001003694123937,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0004761085729114,285.07550048828125,294.1499938964844,292.4336853027344,292.18487548828125,293.9781494140625,292.43096923828125,285.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685852843053453e-09,0.0010155718773603,-0.0191871877759695,0.0,0.0,0.0,-0.0086230216547846,60.0,11.031730651855469,-0.0,-7.03214126929197e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.539171878714114e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0001004521982395,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,7.419369649142027e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0001004521473078,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0004765010380651,285.0809020996094,294.1499938964844,292.4398498535156,292.1878967285156,293.9506225585937,292.4330749511719,285.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783704347730236e-09,0.0010164085542783,-0.0194434616714715,0.0,0.0,0.0,-0.0086715305224061,60.0,11.03144359588623,-0.0,-7.043735195111368e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.539171878714114e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0001004521982395,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,7.419369649142027e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0001004521473078,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0004765010380651,285.0809020996094,294.1499938964844,292.4398498535156,292.1878967285156,293.9506225585937,292.4330749511719,285.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783704347730236e-09,0.0010164085542783,-0.0194434616714715,0.0,0.0,0.0,-0.0086715305224061,60.0,11.03144359588623,-0.0,-7.043735195111368e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,9.547195804771036e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,0.0001005366866593,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,7.425610237987712e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0001005366357276,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0004769018269143,285.0863342285156,294.1499938964844,292.447021484375,292.19110107421875,293.9237365722656,292.4364929199219,285.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883627084481759e-09,0.0010172629263252,-0.0197051595896482,0.0,0.0,0.0,-0.0087210666388273,60.0,11.03175163269043,-0.0,-7.055583495230169e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,9.547195804771036e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,0.0001005366866593,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,7.425610237987712e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0001005366357276,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0004769018269143,285.0863342285156,294.1499938964844,292.447021484375,292.19110107421875,293.9237365722656,292.4364929199219,285.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883627084481759e-09,0.0010172629263252,-0.0197051595896482,0.0,0.0,0.0,-0.0087210666388273,60.0,11.03175163269043,-0.0,-7.055583495230169e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,9.555433643981814e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001006234379019,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,7.432017446262762e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0001006233942462,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.000477313355077,285.09185791015625,294.1499938964844,292.4551086425781,292.19439697265625,293.8974304199219,292.4411315917969,285.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986231231882357e-09,0.0010181403486058,-0.0199738722294569,0.0,0.0,0.0,-0.0087719317525625,60.0,11.032617568969728,-0.0,-7.067760776635623e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,9.555433643981814e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001006234379019,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,7.432017446262762e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0001006233942462,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.000477313355077,285.09185791015625,294.1499938964844,292.4551086425781,292.19439697265625,293.8974304199219,292.4411315917969,285.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986231231882357e-09,0.0010181403486058,-0.0199738722294569,0.0,0.0,0.0,-0.0087719317525625,60.0,11.032617568969728,-0.0,-7.067760776635623e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.559652244206518e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0001006678503472,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,7.435298175550997e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,0.0001006678066914,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,0.0004775240668095,285.0946350097656,294.1499938964844,292.4595031738281,292.1960754394531,293.884521484375,292.44390869140625,285.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185976279899,8.03876432087236e-09,0.0010185895953327,-0.0201114509254694,0.0,0.0,0.0,-0.008797975257039,60.0,11.033263206481934,-0.0,-7.073999341855598e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
