time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056760,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.56394724198617e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0001007130849757,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,7.438638567691669e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0001007130413199,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0004777386202476,285.097412109375,294.1499938964844,292.4641418457031,292.1977844238281,293.87176513671875,292.4469909667969,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190551402047,8.09225575437722e-09,0.0010190469911321,-0.020251540467143,0.0,0.0,0.0,-0.0088244937360286,60.0,11.034032821655272,-0.0,-7.080355146626971e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.572832641424613e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001008066537906,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.445549999829382e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001008066101348,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004781824827659,285.10302734375,294.1499938964844,292.4740295410156,292.201171875,293.84674072265625,292.4540100097656,285.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200014803558,8.202925450007115e-09,0.001019993214868,-0.0205413699150085,0.0,0.0,0.0,-0.0088793570175766,60.0,11.035945892333984,-0.0,-7.093512266465042e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.572832641424613e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001008066537906,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.445549999829382e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001008066101348,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004781824827659,285.10302734375,294.1499938964844,292.4740295410156,292.201171875,293.84674072265625,292.4540100097656,285.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200014803558,8.202925450007115e-09,0.001019993214868,-0.0205413699150085,0.0,0.0,0.0,-0.0088793570175766,60.0,11.035945892333984,-0.0,-7.093512266465042e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.58204036578536e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0001009036132018,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.452710997313261e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.000100903569546,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004786424397025,285.10870361328125,294.1499938964844,292.4847717285156,292.2045288085937,293.8222961425781,292.4620056152344,285.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209821630269,8.317609712094054e-09,0.0010209737811237,-0.0208417046815156,0.0,0.0,0.0,-0.008936209604144,60.0,11.038284301757812,-0.0,-7.107160371333522e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.58204036578536e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0001009036132018,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.452710997313261e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.000100903569546,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004786424397025,285.10870361328125,294.1499938964844,292.4847717285156,292.2045288085937,293.8222961425781,292.4620056152344,285.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209821630269,8.317609712094054e-09,0.0010209737811237,-0.0208417046815156,0.0,0.0,0.0,-0.008936209604144,60.0,11.038284301757812,-0.0,-7.107160371333522e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.591753041604534e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.000101005884062,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.460264896508306e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001010058476822,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004791275714524,285.1144104003906,294.1499938964844,292.496337890625,292.20782470703125,293.7984924316406,292.4710998535156,285.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220166295766,8.438576948321952e-09,0.0010220082476735,-0.0211584884673357,0.0,0.0,0.0,-0.0089961783960461,60.0,11.041038513183594,-0.0,-7.121570178014738e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.591753041604534e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.000101005884062,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.460264896508306e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001010058476822,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004791275714524,285.1144104003906,294.1499938964844,292.496337890625,292.20782470703125,293.7984924316406,292.4710998535156,285.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220166295766,8.438576948321952e-09,0.0010220082476735,-0.0211584884673357,0.0,0.0,0.0,-0.0089961783960461,60.0,11.041038513183594,-0.0,-7.121570178014738e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.601927740732208e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001011130298138,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.468178955605254e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.000101112993434,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004796358407475,285.1202087402344,294.1499938964844,292.5086669921875,292.2109680175781,293.7752990722656,292.48114013671875,285.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231004562228,8.565311127028963e-09,0.001023091841489,-0.0214903689920902,0.0,0.0,0.0,-0.0090590063482522,60.0,11.044183731079102,-0.0,-7.136682711461617e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.601927740732208e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001011130298138,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.468178955605254e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.000101112993434,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004796358407475,285.1202087402344,294.1499938964844,292.5086669921875,292.2109680175781,293.7752990722656,292.48114013671875,285.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231004562228,8.565311127028963e-09,0.001023091841489,-0.0214903689920902,0.0,0.0,0.0,-0.0090590063482522,60.0,11.044183731079102,-0.0,-7.136682711461617e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.60722318268381e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.000101168792753,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.472297147614881e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001011687490972,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0004799003654625,285.12310791015625,294.1499938964844,292.51513671875,292.2124938964844,293.7639465332031,292.48651123046875,285.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236646048724,8.631265480119055e-09,0.0010236559901386,-0.0216630809009075,0.0,0.0,0.0,-0.0090917032212018,60.0,11.045893669128418,-0.0,-7.144553393345633e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.61265614023432e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001012260108836,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.476523023797199e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001012259672279,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004801717586815,285.12603759765625,294.1499938964844,292.5217590332031,292.2139587402344,293.75274658203125,292.4921569824219,285.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242434218525,8.698942899343365e-09,0.0010242346907034,-0.021840302273631,0.0,0.0,0.0,-0.0091252541169524,60.0,11.047679901123049,-0.0,-7.152635106422167e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.618898184271528e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001012917418847,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.481377542717382e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.000101291698229,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.000480483577121,285.1293029785156,294.1499938964844,292.5293884277344,292.21551513671875,293.7403869628906,292.4986877441406,285.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249082697555,8.776693150025494e-09,0.0010248995386064,-0.0220439005643129,0.0,0.0,0.0,-0.0091637978330254,60.0,11.04975700378418,-0.0,-7.161924742149496e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.623897494748236e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0001013443761621,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.485265814466402e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001013443397823,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004807332588825,285.13189697265625,294.1499938964844,292.5355529785156,292.2167053222656,293.7308044433594,292.5040588378906,285.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838956233603312e-09,0.0010254317894577,-0.0222069416195154,0.0,0.0,0.0,-0.0091946637257933,60.0,11.05147933959961,-0.0,-7.16936838784932e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.635614696890116e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.0001014677691273,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.494378951378167e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001014677254715,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004813185951206,285.1378173828125,294.1499938964844,292.54998779296875,292.2191772460937,293.7095031738281,292.5168762207031,286.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266888421028,8.984909705134214e-09,0.0010266798781231,-0.0225891228765249,0.0,0.0,0.0,-0.0092670191079378,60.0,11.055572509765623,-0.0,-7.186832107208829e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.635614696890116e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.0001014677691273,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.494378951378167e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001014677254715,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004813185951206,285.1378173828125,294.1499938964844,292.54998779296875,292.2191772460937,293.7095031738281,292.5168762207031,286.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266888421028,8.984909705134214e-09,0.0010266798781231,-0.0225891228765249,0.0,0.0,0.0,-0.0092670191079378,60.0,11.055572509765623,-0.0,-7.186832107208829e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.647397382650524e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0001015918460325,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.503543019993231e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001015918023767,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.000481907161884,285.143798828125,294.1499938964844,292.5657653808594,292.222412109375,293.6888122558594,292.5306091308594,286.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.1316785244544e-09,0.0010279349517077,-0.0229734312742948,0.0,0.0,0.0,-0.0093397796154022,60.0,11.06023406982422,-0.0,-7.204414487205214e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.647397382650524e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0001015918460325,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.503543019993231e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001015918023767,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.000481907161884,285.143798828125,294.1499938964844,292.5657653808594,292.222412109375,293.6888122558594,292.5306091308594,286.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.1316785244544e-09,0.0010279349517077,-0.0229734312742948,0.0,0.0,0.0,-0.0093397796154022,60.0,11.06023406982422,-0.0,-7.204414487205214e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.65820872806944e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0001017056929413,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.511951844207942e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001017056565615,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004824472125619,285.1498413085937,294.1499938964844,292.5834045410156,292.22735595703125,293.6688232421875,292.5456848144531,286.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290957288816,9.266345912806171e-09,0.0010290864156559,-0.0233260411769151,0.0,0.0,0.0,-0.0094065396115183,60.0,11.066620826721191,-0.0,-7.220566544674514e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.65820872806944e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0001017056929413,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.511951844207942e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001017056565615,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004824472125619,285.1498413085937,294.1499938964844,292.5834045410156,292.22735595703125,293.6688232421875,292.5456848144531,286.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290957288816,9.266345912806171e-09,0.0010290864156559,-0.0233260411769151,0.0,0.0,0.0,-0.0094065396115183,60.0,11.066620826721191,-0.0,-7.220566544674514e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.66332809184678e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0001017596005112,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,7.515933975810185e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001017595641314,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0004827029479201,285.1528625488281,294.1499938964844,292.5928649902344,292.2304077148437,293.6590881347656,292.5537414550781,286.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296406690031,9.330109129734865e-09,0.0010296313557773,-0.0234929975122213,0.0,0.0,0.0,-0.0094381477683782,60.0,11.070511817932127,-0.0,-7.228220511024119e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.668215352576226e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0001018110633594,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.519734936067834e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001018110269797,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.00048294707085,285.1559143066406,294.1499938964844,292.60272216796875,292.2337951660156,293.6495361328125,292.5621337890625,286.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301612783223,9.390983102264272e-09,0.0010301518486812,-0.023652384057641,0.0,0.0,0.0,-0.009468326345086,60.0,11.074831008911133,-0.0,-7.235531995775092e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.677331399871036e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001019070623442,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.526824629167095e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001019070186885,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004834024293813,285.1620178222656,294.1499938964844,292.6235656738281,292.2416076660156,293.6309509277344,292.5799255371094,286.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311326477676,9.504526055081897e-09,0.0010311232181265,-0.0239496696740388,0.0,0.0,0.0,-0.0095246154814958,60.0,11.084552764892578,-0.0,-7.249177969015363e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.677331399871036e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001019070623442,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.526824629167095e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001019070186885,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004834024293813,285.1620178222656,294.1499938964844,292.6235656738281,292.2416076660156,293.6309509277344,292.5799255371094,286.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311326477676,9.504526055081897e-09,0.0010311232181265,-0.0239496696740388,0.0,0.0,0.0,-0.0095246154814958,60.0,11.084552764892578,-0.0,-7.249177969015363e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.685465192887932e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001019927076413,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.533151074312627e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001019926712615,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004838087479583,285.168212890625,294.1499938964844,292.6457824707031,292.2505798339844,293.6130676269531,292.59918212890625,286.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319990105926,9.605832573811313e-09,0.0010319893481209,-0.0242149122059345,0.0,0.0,0.0,-0.0095748379826545,60.0,11.095762252807615,-0.0,-7.261364487476385e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.685465192887932e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001019927076413,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.533151074312627e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001019926712615,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004838087479583,285.168212890625,294.1499938964844,292.6457824707031,292.2505798339844,293.6130676269531,292.59918212890625,286.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319990105926,9.605832573811313e-09,0.0010319893481209,-0.0242149122059345,0.0,0.0,0.0,-0.0095748379826545,60.0,11.095762252807615,-0.0,-7.261364487476385e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.692716412246229e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001020690688164,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.538790669059381e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001020690324367,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0004841709451284,285.1744079589844,294.1499938964844,292.6691589355469,292.26055908203125,293.5959167480469,292.6197814941406,286.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.696139890991162e-09,0.0010327616473659,-0.0244513526558876,0.0,0.0,0.0,-0.0096196066588163,60.0,11.108155250549316,-0.0,-7.27223650187625e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.692716412246229e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001020690688164,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.538790669059381e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001020690324367,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0004841709451284,285.1744079589844,294.1499938964844,292.6691589355469,292.26055908203125,293.5959167480469,292.6197814941406,286.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.696139890991162e-09,0.0010327616473659,-0.0244513526558876,0.0,0.0,0.0,-0.0096196066588163,60.0,11.108155250549316,-0.0,-7.27223650187625e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.699057409306988e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001021358402795,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.543723040726036e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0001021358038997,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004844877112191,285.1806640625,294.1499938964844,292.6935729980469,292.2713928222656,293.5795593261719,292.6417236328125,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.775114051535638e-09,0.0010334368562325,-0.0246581193059682,0.0,0.0,0.0,-0.009658757597208,60.0,11.121529579162598,-0.0,-7.281750669108078e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.699057409306988e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001021358402795,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.543723040726036e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0001021358038997,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004844877112191,285.1806640625,294.1499938964844,292.6935729980469,292.2713928222656,293.5795593261719,292.6417236328125,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.775114051535638e-09,0.0010334368562325,-0.0246581193059682,0.0,0.0,0.0,-0.009658757597208,60.0,11.121529579162598,-0.0,-7.281750669108078e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.702098031993955e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001021678617689,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.546087726950645e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0001021678253891,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004846396041102,285.1838073730469,294.1499938964844,292.70611572265625,292.27703857421875,293.5716857910156,292.65313720703125,286.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337707353755,9.812978873924294e-09,0.0010337609564885,-0.0247572511434555,0.0,0.0,0.0,-0.0096775302663445,60.0,11.128575325012209,-0.0,-7.286314485099865e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.705308184493332e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.000102201665868,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.548584108008072e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0001022016294882,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.000484799966216,285.1869506835937,294.1499938964844,292.7188415527344,292.2828674316406,293.56396484375,292.664794921875,286.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341126471757,9.852957560951836e-09,0.0010341028682887,-0.0248619206249713,0.0,0.0,0.0,-0.0096973497420549,60.0,11.135957717895508,-0.0,-7.291134807019263e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.709484584163874e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001022456490318,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.551832823082805e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.000102245612652,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004850085824728,285.1910095214844,294.1499938964844,292.7353820800781,292.2904663085937,293.5543518066406,292.6800537109375,286.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.904973730101574e-09,0.0010345473419874,-0.0249981023371219,0.0,0.0,0.0,-0.0097231352701783,60.0,11.145790100097656,-0.0,-7.297408899376023e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.711637540021913e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0001022683136397,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,7.553507020929828e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.00010226827726,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0004851161211263,285.1932983398437,294.1499938964844,292.7447814941406,292.2948303222656,293.549072265625,292.6888122558594,286.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347864590585,9.931784283878642e-09,0.0010347764473408,-0.0250682923942804,0.0,0.0,0.0,-0.009736425243318,60.0,11.151334762573242,-0.0,-7.300644000451939e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.717279317555948e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0001023277218337,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,7.557894423371181e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001023276854539,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0004853979335166,285.1996765136719,294.1499938964844,292.7712707519531,292.30712890625,293.53485107421875,292.7136535644531,286.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353875113651,1.0002040973233761e-08,0.0010353774996474,-0.0252522248774766,0.0,0.0,0.0,-0.0097712557762861,60.0,11.167234420776367,-0.0,-7.309124328003237e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.717279317555948e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0001023277218337,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,7.557894423371181e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001023276854539,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0004853979335166,285.1996765136719,294.1499938964844,292.7712707519531,292.30712890625,293.53485107421875,292.7136535644531,286.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353875113651,1.0002040973233761e-08,0.0010353774996474,-0.0252522248774766,0.0,0.0,0.0,-0.0097712557762861,60.0,11.167234420776367,-0.0,-7.309124328003237e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.720914385979996e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0001023660006467,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,7.560721860500053e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0001023659642669,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0004855795123148,285.2060852050781,294.1499938964844,292.7980651855469,292.319580078125,293.5213928222656,292.7391967773437,286.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357745923101,1.0047297216431161e-08,0.0010357644641771,-0.0253707058727741,0.0,0.0,0.0,-0.0097936913371086,60.0,11.18242359161377,-0.0,-7.314589822726705e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.720914385979996e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0001023660006467,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,7.560721860500053e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0001023659642669,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0004855795123148,285.2060852050781,294.1499938964844,292.7980651855469,292.319580078125,293.5213928222656,292.7391967773437,286.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357745923101,1.0047297216431161e-08,0.0010357644641771,-0.0253707058727741,0.0,0.0,0.0,-0.0097936913371086,60.0,11.18242359161377,-0.0,-7.314589822726705e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.72190173342824e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0001023763979901,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,7.561489474028349e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001023763616103,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004856288433074,285.2125244140625,294.1499938964844,292.8250732421875,292.3320007324219,293.5086975097656,292.76519775390625,286.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358794825151,1.005956118405038e-08,0.0010358693543821,-0.0254028122872114,0.0,0.0,0.0,-0.0097997719421982,60.0,11.195801734924316,-0.0,-7.316070593788029e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.72190173342824e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0001023763979901,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,7.561489474028349e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001023763616103,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004856288433074,285.2125244140625,294.1499938964844,292.8250732421875,292.3320007324219,293.5086975097656,292.76519775390625,286.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358794825151,1.005956118405038e-08,0.0010358693543821,-0.0254028122872114,0.0,0.0,0.0,-0.0097997719421982,60.0,11.195801734924316,-0.0,-7.316070593788029e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
