time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059100,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.721233800519258e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,0.0001023693621391,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,7.560969970654696e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0001023693330353,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0004855954903177,285.2157592773437,294.1499938964844,292.83856201171875,292.3381652832031,293.5026550292969,292.7783508300781,286.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358078870922,1.0051227405938334e-08,0.0010357978753745,-0.0253809951245784,0.0,0.0,0.0,-0.0097956387326121,60.0,11.20144748687744,-0.0,-7.31506446527419e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.720144589664416e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001023578952299,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,7.560123049188405e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0001023578588501,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004855410952586,285.2190246582031,294.1499938964844,292.85205078125,292.34423828125,293.4967956542969,292.7915344238281,286.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356912389397,1.0037639164295342e-08,0.001035681227222,-0.0253454204648733,0.0,0.0,0.0,-0.0097888996824622,60.0,11.206541061401367,-0.0,-7.313423111554584e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.716737258713692e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001023220102069,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,7.557472417829558e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0001023219738272,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0004853708669543,285.2255249023437,294.1499938964844,292.87890625,292.35614013671875,293.4854736328125,292.8179016113281,286.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353288380429,9.995150485053728e-09,0.0010353188263252,-0.0252341851592063,0.0,0.0,0.0,-0.0097678415477275,60.0,11.21516227722168,-0.0,-7.308292282459662e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.716737258713692e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001023220102069,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,7.557472417829558e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0001023219738272,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0004853708669543,285.2255249023437,294.1499938964844,292.87890625,292.35614013671875,293.4854736328125,292.8179016113281,286.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353288380429,9.995150485053728e-09,0.0010353188263252,-0.0252341851592063,0.0,0.0,0.0,-0.0097678415477275,60.0,11.21516227722168,-0.0,-7.308292282459662e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.71114423009567e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001022631113301,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,7.553122122772038e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0001022630822262,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0004850914992857,285.2320861816406,294.1499938964844,292.9054260253906,292.36749267578125,293.47491455078125,292.8441772460937,286.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347325587645,9.925432919999366e-09,0.0010347226634621,-0.0250516626983881,0.0,0.0,0.0,-0.009733279235661,60.0,11.220819473266602,-0.0,-7.299877324840055e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.71114423009567e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001022631113301,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,7.553122122772038e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0001022630822262,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0004850914992857,285.2320861816406,294.1499938964844,292.9054260253906,292.36749267578125,293.47491455078125,292.8441772460937,286.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347325587645,9.925432919999366e-09,0.0010347226634621,-0.0250516626983881,0.0,0.0,0.0,-0.009733279235661,60.0,11.220819473266602,-0.0,-7.299877324840055e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.70345427049324e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0001021821371978,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,7.547141285613179e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.000102182100818,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0004847073869314,285.2386474609375,294.1499938964844,292.93145751953125,292.3781433105469,293.46502685546875,292.87017822265625,286.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339129948988,9.829586034015849e-09,0.0010339030995965,-0.024800730869174,0.0,0.0,0.0,-0.0096857640892267,60.0,11.223340034484863,-0.0,-7.288316794529237e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.70345427049324e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0001021821371978,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,7.547141285613179e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.000102182100818,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0004847073869314,285.2386474609375,294.1499938964844,292.93145751953125,292.3781433105469,293.46502685546875,292.87017822265625,286.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339129948988,9.829586034015849e-09,0.0010339030995965,-0.024800730869174,0.0,0.0,0.0,-0.0096857640892267,60.0,11.223340034484863,-0.0,-7.288316794529237e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.694299660623074e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0001020857307594,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,7.540021033491939e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001020856943796,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0004842500784434,285.2452392578125,294.1499938964844,292.95684814453125,292.387939453125,293.4557800292969,292.8957824707031,286.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329372016713,9.715489746042752e-09,0.0010329275391995,-0.0245020147413015,0.0,0.0,0.0,-0.0096292020753026,60.0,11.222792625427246,-0.0,-7.274567082049543e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.694299660623074e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0001020857307594,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,7.540021033491939e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001020856943796,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0004842500784434,285.2452392578125,294.1499938964844,292.95684814453125,292.387939453125,293.4557800292969,292.8957824707031,286.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329372016713,9.715489746042752e-09,0.0010329275391995,-0.0245020147413015,0.0,0.0,0.0,-0.0096292020753026,60.0,11.222792625427246,-0.0,-7.274567082049543e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.689431317383423e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0001020344570861,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,7.536233897553757e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0001020344279822,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004840068868361,285.24853515625,294.1499938964844,292.9692077636719,292.3924560546875,293.4514465332031,292.9083557128906,286.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324185714125,9.654813837300937e-09,0.0010324089089408,-0.024343155324459,0.0,0.0,0.0,-0.0095991231501102,60.0,11.22127628326416,-0.0,-7.267260571097722e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.68464883044362e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001019840929075,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.532514428021386e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0001019840638036,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004837680025957,285.2518615722656,294.1499938964844,292.9813842773437,292.39666748046875,293.447265625,292.9207763671875,286.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319087887182,9.5952099599117e-09,0.0010318991262465,-0.0241871010512113,0.0,0.0,0.0,-0.0095695750787854,60.0,11.219244956970217,-0.0,-7.260086221094755e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.678016067482532e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001019142509903,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,7.527355046477169e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001019142218865,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004834366845898,285.2566223144531,294.1499938964844,292.9984436035156,292.4022521972656,293.4414367675781,292.9384155273437,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312017984688,9.512550747103889e-09,0.0010311923688277,-0.023970678448677,0.0,0.0,0.0,-0.0095285968855023,60.0,11.215653419494627,-0.0,-7.250142886050527e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.67557862168178e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0001018885814119,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,7.525459659518674e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.000101888552308,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0004833149141632,285.25848388671875,294.1499938964844,293.0049133300781,292.4042358398437,293.4392395019531,292.9451599121094,286.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309418430551,9.482169716079625e-09,0.0010309324134141,-0.0238911360502243,0.0,0.0,0.0,-0.0095135355368256,60.0,11.214064598083496,-0.0,-7.246489985845983e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.667910489952192e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0001018078401102,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.519495557062328e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0001018078037304,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0004829319077543,285.2651672363281,294.1499938964844,293.0272827148437,292.410400390625,293.4317626953125,292.96881103515625,286.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301246074959,9.386606159011991e-09,0.0010301151778548,-0.0236409213393926,0.0,0.0,0.0,-0.0094661600887775,60.0,11.207182884216309,-0.0,-7.235005483607895e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.667910489952192e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0001018078401102,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.519495557062328e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0001018078037304,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0004829319077543,285.2651672363281,294.1499938964844,293.0272827148437,292.410400390625,293.4317626953125,292.96881103515625,286.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301246074959,9.386606159011991e-09,0.0010301151778548,-0.0236409213393926,0.0,0.0,0.0,-0.0094661600887775,60.0,11.207182884216309,-0.0,-7.235005483607895e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.661121293902396e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0001017363392747,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.514214667025954e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0001017363101709,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0004825927899219,285.2718505859375,294.1499938964844,293.04833984375,292.4150390625,293.4248352050781,292.991455078125,286.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294009698554,9.30198407189664e-09,0.0010293916566297,-0.0234193559736013,0.0,0.0,0.0,-0.0094242095947265,60.0,11.198394775390623,-0.0,-7.224844011943787e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.661121293902396e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0001017363392747,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.514214667025954e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0001017363101709,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0004825927899219,285.2718505859375,294.1499938964844,293.04833984375,292.4150390625,293.4248352050781,292.991455078125,286.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294009698554,9.30198407189664e-09,0.0010293916566297,-0.0234193559736013,0.0,0.0,0.0,-0.0094242095947265,60.0,11.198394775390623,-0.0,-7.224844011943787e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.654733003117144e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001016690657706,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,7.509245915571228e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001016690366668,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004822736373171,285.278564453125,294.1499938964844,293.06787109375,292.4179382324219,293.4183959960937,293.0131530761719,286.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287199402227,9.222353547500006e-09,0.0010287107434123,-0.0232108533382415,0.0,0.0,0.0,-0.0093847326934337,60.0,11.187459945678713,-0.0,-7.21528792269055e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.654733003117144e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001016690657706,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,7.509245915571228e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001016690366668,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004822736373171,285.278564453125,294.1499938964844,293.06787109375,292.4179382324219,293.4183959960937,293.0131530761719,286.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287199402227,9.222353547500006e-09,0.0010287107434123,-0.0232108533382415,0.0,0.0,0.0,-0.0093847326934337,60.0,11.187459945678713,-0.0,-7.21528792269055e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.651821892475708e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001016384121612,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.506981637561694e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0001016383830574,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0004821282636839,285.28192138671875,294.1499938964844,293.0770263671875,292.4187316894531,293.4153747558594,293.0234375,286.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284098098054,9.186072347233676e-09,0.001028400612995,-0.0231158547103405,0.0,0.0,0.0,-0.0093667469918727,60.0,11.180768013000488,-0.0,-7.210936558976756e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,9.649052663007752e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0001016092501231,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,7.504827954107895e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001016092210193,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0004819899331778,285.2853088378906,294.1499938964844,293.08575439453125,292.41900634765625,293.4124450683594,293.033447265625,286.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281148133799,9.15155418113045e-09,0.0010281056165695,-0.0230254717171192,0.0,0.0,0.0,-0.0093496358022093,60.0,11.173450469970703,-0.0,-7.206796936998219e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.643941302783789e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0001015554225887,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,7.500851643271744e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001015553934848,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004817345761694,285.29205322265625,294.1499938964844,293.1017761230469,292.4179992675781,293.4068298339844,293.0526428222656,286.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275695240125,9.087837149479585e-09,0.0010275604436174,-0.0228586327284574,0.0,0.0,0.0,-0.0093180472031235,60.0,11.157224655151367,-0.0,-7.199160023674267e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.643941302783789e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0001015554225887,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,7.500851643271744e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001015553934848,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004817345761694,285.29205322265625,294.1499938964844,293.1017761230469,292.4179992675781,293.4068298339844,293.0526428222656,286.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275695240125,9.087837149479585e-09,0.0010275604436174,-0.0228586327284574,0.0,0.0,0.0,-0.0093180472031235,60.0,11.157224655151367,-0.0,-7.199160023674267e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.639786730986089e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0001015116722555,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.497621118091047e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001015116431517,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.000481527094962,285.2988586425781,294.1499938964844,293.1158142089844,292.414794921875,293.4015808105469,293.0702514648437,286.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271266801282,9.036051018540547e-09,0.0010271175997331,-0.0227230358868837,0.0,0.0,0.0,-0.0092923743650317,60.0,11.137642860412598,-0.0,-7.192956275048348e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.639786730986089e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0001015116722555,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.497621118091047e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001015116431517,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.000481527094962,285.2988586425781,294.1499938964844,293.1158142089844,292.414794921875,293.4015808105469,293.0702514648437,286.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271266801282,9.036051018540547e-09,0.0010271175997331,-0.0227230358868837,0.0,0.0,0.0,-0.0092923743650317,60.0,11.137642860412598,-0.0,-7.192956275048348e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.636566392146052e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0001014777590171,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,7.495116005884483e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001014777299133,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0004813662089873,285.3056640625,294.1499938964844,293.127685546875,292.4092102050781,293.3966369628906,293.08624267578125,286.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267832549288,8.995897360364324e-09,0.0010267741745337,-0.0226178932934999,0.0,0.0,0.0,-0.0092724682763218,60.0,11.114837646484377,-0.0,-7.188147321812721e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.636566392146052e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0001014777590171,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,7.495116005884483e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001014777299133,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0004813662089873,285.3056640625,294.1499938964844,293.127685546875,292.4092102050781,293.3966369628906,293.08624267578125,286.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267832549288,8.995897360364324e-09,0.0010267741745337,-0.0226178932934999,0.0,0.0,0.0,-0.0092724682763218,60.0,11.114837646484377,-0.0,-7.188147321812721e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.634449816076084e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001014554727589,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,7.493469456676394e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0001014554436551,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.000481260503875,285.3124694824219,294.1499938964844,293.1371765136719,292.40106201171875,293.3919677734375,293.1003723144531,286.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265574092045,8.969500697730837e-09,0.0010265484452247,-0.0225487723946571,0.0,0.0,0.0,-0.0092593822628259,60.0,11.088543891906738,-0.0,-7.18498682772406e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.634449816076084e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001014554727589,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,7.493469456676394e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0001014554436551,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.000481260503875,285.3124694824219,294.1499938964844,293.1371765136719,292.40106201171875,293.3919677734375,293.1003723144531,286.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265574092045,8.969500697730837e-09,0.0010265484452247,-0.0225487723946571,0.0,0.0,0.0,-0.0092593822628259,60.0,11.088543891906738,-0.0,-7.18498682772406e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.633961599320172e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0001014503286569,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,7.493089651688933e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0001014502995531,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0004812361148651,285.31591796875,294.1499938964844,293.1410217285156,292.39599609375,293.38970947265625,293.10650634765625,286.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026505487971,8.963405129236435e-09,0.0010264965239912,-0.0225328113883733,0.0,0.0,0.0,-0.0092563610523939,60.0,11.073664665222168,-0.0,-7.184257100334436e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,9.633712761569768e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001014477093121,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.492896111216396e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001014476802083,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0004812236875295,285.3193359375,294.1499938964844,293.1441955566406,292.3902282714844,293.38751220703125,293.1121520996094,286.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264792945235,8.960289399340127e-09,0.0010264703305438,-0.0225246548652648,0.0,0.0,0.0,-0.0092548197135329,60.0,11.058005332946776,-0.0,-7.18388406539816e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.633822628529742e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0001014488661894,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.492981239920482e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001014488370856,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0004812291590496,285.3248291015625,294.1499938964844,293.1478881835937,292.3794860839844,293.3840637207031,293.1203918457031,286.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264903539791,8.961634101467553e-09,0.0010264813899993,-0.0225281752645969,0.0,0.0,0.0,-0.0092554837465286,60.0,11.031538009643556,-0.0,-7.184045358599178e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.633958688937128e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001014502922771,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,7.493087468901649e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0001014502704492,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.000481235969346,285.3262023925781,294.1499938964844,293.1485290527344,292.37652587890625,293.3832092285156,293.122314453125,286.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265044402331,8.963323416821822e-09,0.0010264954762533,-0.0225325990468263,0.0,0.0,0.0,-0.009256319142878,60.0,11.02469253540039,-0.0,-7.18424786327887e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.635878086555748e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0001014705121633,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.49458049540408e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0001014704830595,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0004813318664673,285.3331298828125,294.1499938964844,293.1499938964844,292.3597717285156,293.3789978027344,293.1300354003906,286.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267088655382,8.987217192668595e-09,0.0010266999015584,-0.0225951634347438,0.0,0.0,0.0,-0.0092681646347045,60.0,10.987030982971191,-0.0,-7.187107797790304e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.635878086555748e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0001014705121633,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.49458049540408e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0001014704830595,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0004813318664673,285.3331298828125,294.1499938964844,293.1499938964844,292.3597717285156,293.3789978027344,293.1300354003906,286.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267088655382,8.987217192668595e-09,0.0010266999015584,-0.0225951634347438,0.0,0.0,0.0,-0.0092681646347045,60.0,10.987030982971191,-0.0,-7.187107797790304e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.639989730203524e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001015138041111,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,7.497778278775513e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0001015137750073,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.000481537223095,285.3400573730469,294.1499938964844,293.1499938964844,292.34039306640625,293.3748779296875,293.1356201171875,286.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271465871483,9.038414461315373e-09,0.0010271376231685,-0.0227292235940694,0.0,0.0,0.0,-0.009293545037508,60.0,10.946050643920898,-0.0,-7.193239071057178e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.639989730203524e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001015138041111,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,7.497778278775513e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0001015137750073,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.000481537223095,285.3400573730469,294.1499938964844,293.1499938964844,292.34039306640625,293.3748779296875,293.1356201171875,286.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271465871483,9.038414461315373e-09,0.0010271376231685,-0.0227292235940694,0.0,0.0,0.0,-0.009293545037508,60.0,10.946050643920898,-0.0,-7.193239071057178e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.646920807426795e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001015867965179,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,7.503169035771862e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0001015867674141,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.000481883471366,285.3470153808594,294.1499938964844,293.1499938964844,292.31903076171875,293.3708190917969,293.1396789550781,286.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278848931193,9.1247489564239e-09,0.0010278756963089,-0.022955285385251,0.0,0.0,0.0,-0.0093363439664244,60.0,10.903108596801758,-0.0,-7.20358386274711e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
