time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061440,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.646920807426795e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001015867965179,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,7.503169035771862e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0001015867674141,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.000481883471366,285.3470153808594,294.1499938964844,293.1499938964844,292.31903076171875,293.3708190917969,293.1396789550781,286.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278848931193,9.1247489564239e-09,0.0010278756963089,-0.022955285385251,0.0,0.0,0.0,-0.0093363439664244,60.0,10.903108596801758,-0.0,-7.20358386274711e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.651722211856396e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001016373498714,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,7.50690305721946e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0001016373207676,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0004821232869289,285.3504943847656,294.1499938964844,293.1499938964844,292.30767822265625,293.36883544921875,293.1411437988281,286.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283963056281,9.184552673957569e-09,0.0010283871088176,-0.0231118779629468,0.0,0.0,0.0,-0.0093659916892647,60.0,10.8809814453125,-0.0,-7.210753949493667e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.65686558629386e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001016915120999,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,7.510903378715739e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0001016914829961,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0004823802155442,285.35400390625,294.1499938964844,293.1499938964844,292.2958984375,293.3668518066406,293.1424560546875,286.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289454367011,9.248623200619477e-09,0.0010289361234754,-0.0232796352356672,0.0,0.0,0.0,-0.0093977600336074,60.0,10.85869312286377,-0.0,-7.218439890266384e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,9.668763959780335e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.000101816811366,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,7.520157669205219e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001018167822621,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0004829745739698,285.36102294921875,294.1499938964844,293.1499938964844,292.2711486816406,293.3629150390625,293.1446533203125,286.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302116861566,9.396849520726391e-09,0.0010302022565156,-0.0236677434295415,0.0,0.0,0.0,-0.0094712348654866,60.0,10.813556671142578,-0.0,-7.236236143626229e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,9.668763959780335e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.000101816811366,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,7.520157669205219e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001018167822621,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0004829745739698,285.36102294921875,294.1499938964844,293.1499938964844,292.2711486816406,293.3629150390625,293.1446533203125,286.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302116861566,9.396849520726391e-09,0.0010302022565156,-0.0236677434295415,0.0,0.0,0.0,-0.0094712348654866,60.0,10.813556671142578,-0.0,-7.236236143626229e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,9.683190000941976e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.000101968726085,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,7.531377923442051e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0001019686969812,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0004836951848119,285.3680419921875,294.1499938964844,293.1499938964844,292.2449645996094,293.35906982421875,293.1462097167969,286.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317484848201,9.576562653990097e-09,0.0010317388223484,-0.0241382773965597,0.0,0.0,0.0,-0.0095603261142969,60.0,10.767632484436035,-0.0,-7.257842327135222e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,9.683190000941976e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.000101968726085,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,7.531377923442051e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0001019686969812,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0004836951848119,285.3680419921875,294.1499938964844,293.1499938964844,292.2449645996094,293.35906982421875,293.1462097167969,286.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317484848201,9.576562653990097e-09,0.0010317388223484,-0.0241382773965597,0.0,0.0,0.0,-0.0095603261142969,60.0,10.767632484436035,-0.0,-7.257842327135222e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.700046211946756e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.000102146223071,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.544487743871287e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001021461939672,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0004845371877308,285.3751525878906,294.1499938964844,293.1499938964844,292.217529296875,293.35528564453125,293.1473083496094,286.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335441911593,9.786552013224536e-09,0.0010335344122722,-0.0246880650520324,0.0,0.0,0.0,-0.0096644265577197,60.0,10.721139907836914,-0.0,-7.283129122015455e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.700046211946756e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.000102146223071,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.544487743871287e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001021461939672,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0004845371877308,285.3751525878906,294.1499938964844,293.1499938964844,292.217529296875,293.35528564453125,293.1473083496094,286.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335441911593,9.786552013224536e-09,0.0010335344122722,-0.0246880650520324,0.0,0.0,0.0,-0.0096644265577197,60.0,10.721139907836914,-0.0,-7.283129122015455e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.719037916511296e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.000102346210042,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,7.559259393019602e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001023461882141,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004854858561884,285.3822631835937,294.1499938964844,293.1499938964844,292.1889953613281,293.3515625,293.14813232421875,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355674894526,1.0023152086091612e-08,0.0010355574777349,-0.0253074951469898,0.0,0.0,0.0,-0.0097817191854119,60.0,10.674310684204102,-0.0,-7.311673755339143e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.719037916511296e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.000102346210042,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,7.559259393019602e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001023461882141,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004854858561884,285.3822631835937,294.1499938964844,293.1499938964844,292.1889953613281,293.3515625,293.14813232421875,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355674894526,1.0023152086091612e-08,0.0010355574777349,-0.0253074951469898,0.0,0.0,0.0,-0.0097817191854119,60.0,10.674310684204102,-0.0,-7.311673755339143e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,9.72955604083836e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0001024569792207,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,7.56744047976099e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0001024569573928,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0004860112967435,285.3858337402344,294.1499938964844,293.1499938964844,292.1744079589844,293.3497314453125,293.1484069824219,286.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366883361712,1.0154196594669427e-08,0.0010366782080382,-0.0256505627185106,0.0,0.0,0.0,-0.0098466845229268,60.0,10.650819778442385,-0.0,-7.327506779120085e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,9.740342648001388e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.000102570564195,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,7.575829658890143e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0001025705350912,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0004865500959567,285.389404296875,294.1499938964844,293.1499938964844,292.1596069335937,293.347900390625,293.1486511230469,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378385195508,1.028857621321322e-08,0.0010378282750025,-0.0260023530572652,0.0,0.0,0.0,-0.0099133066833019,60.0,10.62732982635498,-0.0,-7.343761154743333e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,9.760187822394072e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0001027795369736,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,7.59126414777711e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001027795151458,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0004875413724221,285.395751953125,294.1499938964844,293.1499938964844,292.13311767578125,293.3447265625,293.1490478515625,286.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399515740573,1.0535811334477785e-08,0.0010399410966783,-0.0266495626419782,0.0,0.0,0.0,-0.0100358659401535,60.0,10.58600902557373,-0.0,-7.373713373226566e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,9.763060370460153e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0001028097904054,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,7.593498594360426e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0001028097685775,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0004876848834101,285.3966064453125,294.1499938964844,293.1499938964844,292.1294860839844,293.34429931640625,293.1490783691406,286.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402575135231,1.057160314843486e-08,0.0010402469197288,-0.0267432536929845,0.0,0.0,0.0,-0.0100536085665225,60.0,10.5803861618042,-0.0,-7.37805478934206e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,9.787855378817768e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.0001030708954203,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,7.612783520016819e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001030708663165,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0004889234551228,285.4038391113281,294.1499938964844,293.1499938964844,292.0988464355469,293.3407287597656,293.1493835449219,286.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428992100059,1.0880509826449725e-08,0.0010428882669657,-0.0275518540292978,0.0,0.0,0.0,-0.0102067459374666,60.0,10.533649444580078,-0.0,-7.415574287961135e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,9.787855378817768e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.0001030708954203,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,7.612783520016819e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001030708663165,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0004889234551228,285.4038391113281,294.1499938964844,293.1499938964844,292.0988464355469,293.3407287597656,293.1493835449219,286.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428992100059,1.0880509826449725e-08,0.0010428882669657,-0.0275518540292978,0.0,0.0,0.0,-0.0102067459374666,60.0,10.533649444580078,-0.0,-7.415574287961135e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,9.814314398681744e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0001033495209412,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,7.633362838532776e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001033494918374,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0004902451182715,285.4111022949219,294.1499938964844,293.1499938964844,292.06787109375,293.3372497558594,293.1495666503906,286.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045718207024,1.1210153694207749e-08,0.0010457069147378,-0.0284146722406148,0.0,0.0,0.0,-0.0103701641783118,60.0,10.487322807312012,-0.0,-7.455717820903375e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,9.814314398681744e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0001033495209412,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,7.633362838532776e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001033494918374,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0004902451182715,285.4111022949219,294.1499938964844,293.1499938964844,292.06787109375,293.3372497558594,293.1495666503906,286.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045718207024,1.1210153694207749e-08,0.0010457069147378,-0.0284146722406148,0.0,0.0,0.0,-0.0103701641783118,60.0,10.487322807312012,-0.0,-7.455717820903375e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,9.842297004070132e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.0001036441899486,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,7.655126682948321e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.0001036441608448,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.0004916429170407,285.4183959960937,294.1499938964844,293.1499938964844,292.0367126464844,293.33380126953125,293.14971923828125,286.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.155878148750844e-08,0.0010486879618838,-0.0293271169066429,0.0,0.0,0.0,-0.0105429934337735,60.0,10.44158172607422,-0.0,-7.498291410001914e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,9.842297004070132e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.0001036441899486,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,7.655126682948321e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.0001036441608448,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.0004916429170407,285.4183959960937,294.1499938964844,293.1499938964844,292.0367126464844,293.33380126953125,293.14971923828125,286.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.155878148750844e-08,0.0010486879618838,-0.0293271169066429,0.0,0.0,0.0,-0.0105429934337735,60.0,10.44158172607422,-0.0,-7.498291410001914e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,9.856960241449995e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0001037986003211,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,7.666531746508554e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0001037985784932,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0004923754022456,285.4220886230469,294.1499938964844,293.1499938964844,292.0211486816406,293.33209228515625,293.1497497558594,286.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502621298655,1.1741474459370238e-08,0.001050250371918,-0.029805239289999,0.0,0.0,0.0,-0.0106335626915097,60.0,10.41908836364746,-0.0,-7.52064934772534e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,9.871811926132068e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.00010395499703,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,7.678083056816831e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0001039549679262,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.000493117258884,285.4257507324219,294.1499938964844,293.1499938964844,292.0055847167969,293.3304138183594,293.1498107910156,286.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518450289964,1.1926505116832686e-08,0.0010518331546336,-0.0302894581109285,0.0,0.0,0.0,-0.010725294239819,60.0,10.39675521850586,-0.0,-7.543327029679858e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,9.90208936855197e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001042738294927,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,7.701632421230897e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001042738076648,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0004946296685375,285.4331359863281,294.1499938964844,293.1499938964844,291.9747009277344,293.3270874023437,293.1498718261719,286.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550698498263,1.2303726926177204e-08,0.0010550575098022,-0.0312765724956989,0.0,0.0,0.0,-0.0109122926369309,60.0,10.352532386779783,-0.0,-7.589666495277926e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,9.90208936855197e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001042738294927,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,7.701632421230897e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001042738076648,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0004946296685375,285.4331359863281,294.1499938964844,293.1499938964844,291.9747009277344,293.3270874023437,293.1498718261719,286.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550698498263,1.2303726926177204e-08,0.0010550575098022,-0.0312765724956989,0.0,0.0,0.0,-0.0109122926369309,60.0,10.352532386779783,-0.0,-7.589666495277926e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,9.933636465575546e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001046060351654,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,7.726168405497447e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0001046060133376,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0004962055245414,285.4405822753906,294.1499938964844,293.1499938964844,291.9441833496094,293.32379150390625,293.14990234375,286.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584308765828,1.2696769857711844e-08,0.0010584181873127,-0.0323049947619438,0.0,0.0,0.0,-0.0111071402207016,60.0,10.30954933166504,-0.0,-7.638100640861013e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,9.933636465575546e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001046060351654,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,7.726168405497447e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0001046060133376,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0004962055245414,285.4405822753906,294.1499938964844,293.1499938964844,291.9441833496094,293.32379150390625,293.14990234375,286.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584308765828,1.2696769857711844e-08,0.0010584181873127,-0.0323049947619438,0.0,0.0,0.0,-0.0111071402207016,60.0,10.30954933166504,-0.0,-7.638100640861013e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.965874050976709e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0001049455095198,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,7.751242083031684e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.000104945487692,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0004978158394806,285.44805908203125,294.1499938964844,293.1499938964844,291.91424560546875,293.3205871582031,293.1499328613281,286.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618657106533,1.3098417461776536e-08,0.0010618525557219,-0.0333558209240436,0.0,0.0,0.0,-0.0113062532618641,60.0,10.26779556274414,-0.0,-7.687753367235929e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.965874050976709e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0001049455095198,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,7.751242083031684e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.000104945487692,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0004978158394806,285.44805908203125,294.1499938964844,293.1499938964844,291.91424560546875,293.3205871582031,293.1499328613281,286.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618657106533,1.3098417461776536e-08,0.0010618525557219,-0.0333558209240436,0.0,0.0,0.0,-0.0113062532618641,60.0,10.26779556274414,-0.0,-7.687753367235929e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,9.998618043027818e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.0001052903244271,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,7.77671011746861e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001052902953233,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0004994514747522,285.45556640625,294.1499938964844,293.1499938964844,291.8851013183594,293.3173828125,293.14996337890625,286.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653543286025,1.3506380014405296e-08,0.0010653408244252,-0.0344230607151985,0.0,0.0,0.0,-0.0115084974095225,60.0,10.227417945861816,-0.0,-7.73835182599214e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,9.998618043027818e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.0001052903244271,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,7.77671011746861e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001052902953233,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0004994514747522,285.45556640625,294.1499938964844,293.1499938964844,291.8851013183594,293.3173828125,293.14996337890625,286.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653543286025,1.3506380014405296e-08,0.0010653408244252,-0.0344230607151985,0.0,0.0,0.0,-0.0115084974095225,60.0,10.227417945861816,-0.0,-7.73835182599214e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0001001511045615,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001054640015354,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,7.789537630742416e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0001054639724316,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0005002753459848,285.4593505859375,294.1499938964844,293.1499938964844,291.8708801269531,293.3158264160156,293.14996337890625,286.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671116178855,1.3711866309051857e-08,0.0010670979972928,-0.0349605754017829,0.0,0.0,0.0,-0.0116103654727339,60.0,10.207982063293455,-0.0,-7.76390010059913e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.0001003160796244,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,0.0001056377222994,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,7.802368781995028e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.0001056377004715,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.0005010993918403,285.463134765625,294.1499938964844,293.1499938964844,291.85693359375,293.31427001953125,293.14996337890625,286.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688693728297,1.391740855893886e-08,0.0010688554029911,-0.0354982055723667,0.0,0.0,0.0,-0.0117122614756226,60.0,10.188904762268066,-0.0,-7.789498113197625e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.0001006324528134,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0001059708738466,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,7.826975343050435e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0001059708520187,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0005026797880418,285.4704284667969,294.1499938964844,293.1499938964844,291.8309631347656,293.3113098144531,293.1499938964844,286.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722399456426,1.4311581253423356e-08,0.001072225626558,-0.036529142409563,0.0,0.0,0.0,-0.0119076678529381,60.0,10.1530122756958,-0.0,-7.838704618734482e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.0001006456368486,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0001059847563738,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,7.828000525478274e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0001059847345459,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0005027456209063,285.4707336425781,294.1499938964844,293.1499938964844,291.82989501953125,293.3111877441406,293.1499938964844,286.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723803425207,1.4328006336938872e-08,0.0010723660234361,-0.0365720987319946,0.0,0.0,0.0,-0.011915810406208,60.0,10.151516914367676,-0.0,-7.840758797783567e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,0.0001009719344438,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.0001063283634721,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,7.853379065636545e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001063283416442,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0005043755518272,285.4783630371094,294.1499938964844,293.1499938964844,291.8042297363281,293.30816650390625,293.1499938964844,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758568532764,1.4734546027739272e-08,0.0010758420685306,-0.0376352593302726,0.0,0.0,0.0,-0.0121173486113548,60.0,10.115954399108888,-0.0,-7.891677711313606e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,0.0001009719344438,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.0001063283634721,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,7.853379065636545e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001063283416442,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0005043755518272,285.4783630371094,294.1499938964844,293.1499938964844,291.8042297363281,293.30816650390625,293.1499938964844,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758568532764,1.4734546027739272e-08,0.0010758420685306,-0.0376352593302726,0.0,0.0,0.0,-0.0121173486113548,60.0,10.115954399108888,-0.0,-7.891677711313606e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,0.0001012919601635,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0001066653712769,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,7.878270116634667e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.000106665349449,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0005059741670265,285.4860534667969,294.1499938964844,293.1499938964844,291.78009033203125,293.30517578125,293.1499938964844,286.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792665416374,1.5133281294765766e-08,0.0010792514076456,-0.0386778898537159,0.0,0.0,0.0,-0.012315017171204,60.0,10.082313537597656,-0.0,-7.941779500697521e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,0.0001012919601635,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0001066653712769,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,7.878270116634667e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.000106665349449,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0005059741670265,285.4860534667969,294.1499938964844,293.1499938964844,291.78009033203125,293.30517578125,293.1499938964844,286.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792665416374,1.5133281294765766e-08,0.0010792514076456,-0.0386778898537159,0.0,0.0,0.0,-0.012315017171204,60.0,10.082313537597656,-0.0,-7.941779500697521e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
