time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063780,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,0.0001016026653815,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.0001069925565388,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,7.902436482254416e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.000106992534711,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0005075262160971,285.4937744140625,294.1499938964844,293.1499938964844,291.7576599121094,293.30224609375,293.1499938964844,286.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825769277289,1.5520397411705744e-08,0.0010825613280758,-0.039690013974905,0.0,0.0,0.0,-0.0125069264322519,60.0,10.050692558288574,-0.0,-7.990572470362167e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,0.0001016026653815,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.0001069925565388,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,7.902436482254416e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.000106992534711,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0005075262160971,285.4937744140625,294.1499938964844,293.1499938964844,291.7576599121094,293.30224609375,293.1499938964844,286.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825769277289,1.5520397411705744e-08,0.0010825613280758,-0.039690013974905,0.0,0.0,0.0,-0.0125069264322519,60.0,10.050692558288574,-0.0,-7.990572470362167e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,0.000101751909824,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001071497172233,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,7.914043817436323e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0001071496953954,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0005082716816104,285.4976501464844,294.1499938964844,293.1499938964844,291.7471618652344,293.3008117675781,293.1499938964844,286.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841664625331,1.5706341116583644e-08,0.0010841507464647,-0.0401761271059513,0.0,0.0,0.0,-0.0125991031527519,60.0,10.03594207763672,-0.0,-8.01406230266366e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0001018991315504,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0001073047460522,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,7.925494719529524e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.0001073047242243,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.0005090070771984,285.50152587890625,294.1499938964844,293.1499938964844,291.7371520996094,293.29937744140625,293.1499938964844,286.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857342276722,1.5889771276533793e-08,0.0010857183951884,-0.040655642747879,0.0,0.0,0.0,-0.0126900328323245,60.0,10.021538734436035,-0.0,-8.037268628413585e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001021852294798,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001076060216291,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,7.94774605310522e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0001076059998013,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0005104361916892,285.5093078613281,294.1499938964844,293.1499938964844,291.7187805175781,293.2965087890625,293.1499938964844,286.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887838434427,1.6246225698068884e-08,0.0010887675452977,-0.0415873900055885,0.0,0.0,0.0,-0.0128667494282126,60.0,9.993864059448242,-0.0,-8.082460567493399e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001021852294798,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001076060216291,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,7.94774605310522e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0001076059998013,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0005104361916892,285.5093078613281,294.1499938964844,293.1499938964844,291.7187805175781,293.2965087890625,293.1499938964844,286.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887838434427,1.6246225698068884e-08,0.0010887675452977,-0.0415873900055885,0.0,0.0,0.0,-0.0128667494282126,60.0,9.993864059448242,-0.0,-8.082460567493399e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.0001024468219839,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0001078814893844,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,7.968092540977523e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0001078814675565,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.000511742895469,285.5171203613281,294.1499938964844,293.1499938964844,291.70269775390625,293.2937316894531,293.1499938964844,286.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915709426626,1.6572149874605202e-08,0.0010915544116869,-0.0424392409622669,0.0,0.0,0.0,-0.0130283236503601,60.0,9.96935749053955,-0.0,-8.12389231441557e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.0001024468219839,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0001078814893844,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,7.968092540977523e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0001078814675565,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.000511742895469,285.5171203613281,294.1499938964844,293.1499938964844,291.70269775390625,293.2937316894531,293.1499938964844,286.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915709426626,1.6572149874605202e-08,0.0010915544116869,-0.0424392409622669,0.0,0.0,0.0,-0.0130283236503601,60.0,9.96935749053955,-0.0,-8.12389231441557e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,0.0001026914760586,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001081391237676,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,7.987121352925897e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0001081391019397,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0005129650235176,285.5249938964844,294.1499938964844,293.1499938964844,291.6891174316406,293.2909545898437,293.1499938964844,286.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941774817183,1.6876978037316803e-08,0.0010941606014966,-0.0432358682155609,0.0,0.0,0.0,-0.0131794372573494,60.0,9.94697380065918,-0.0,-8.162737685779575e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,0.0001026914760586,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001081391237676,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,7.987121352925897e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0001081391019397,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0005129650235176,285.5249938964844,294.1499938964844,293.1499938964844,291.6891174316406,293.2909545898437,293.1499938964844,286.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941774817183,1.6876978037316803e-08,0.0010941606014966,-0.0432358682155609,0.0,0.0,0.0,-0.0131794372573494,60.0,9.94697380065918,-0.0,-8.162737685779575e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001029078121064,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001083669340005,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,8.003947004908696e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001083669121726,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0005140456487424,285.5328674316406,294.1499938964844,293.1499938964844,291.67822265625,293.28826904296875,293.1499938964844,286.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964823886752,1.71465135423432e-08,0.0010964652756229,-0.0439402014017105,0.0,0.0,0.0,-0.0133130578324198,60.0,9.927881240844728,-0.0,-8.197162770784416e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001029078121064,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001083669340005,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,8.003947004908696e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001083669121726,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0005140456487424,285.5328674316406,294.1499938964844,293.1499938964844,291.67822265625,293.28826904296875,293.1499938964844,286.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964823886752,1.71465135423432e-08,0.0010964652756229,-0.0439402014017105,0.0,0.0,0.0,-0.0133130578324198,60.0,9.927881240844728,-0.0,-8.197162770784416e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.000103010352177,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0001084749164874,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,8.011922909645364e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0001084748946595,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0005145578761585,285.53680419921875,294.1499938964844,293.1499938964844,291.673828125,293.28692626953125,293.1499938964844,286.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975751793012,1.7274272678946545e-08,0.0010975578334182,-0.0442740283906459,0.0,0.0,0.0,-0.0133763933554291,60.0,9.918656349182127,-0.0,-8.213505964249634e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,0.0001031028659781,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0001085723342839,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,8.01911810413003e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.000108572312456,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0005150199867784,285.5407409667969,294.1499938964844,293.1499938964844,291.6701965332031,293.2855834960937,293.1499938964844,286.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985608678311,1.7389533368827873e-08,0.0010985434055328,-0.0445751845836639,0.0,0.0,0.0,-0.0134335327893495,60.0,9.91027545928955,-0.0,-8.228263226328637e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,0.0001032647196552,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.000108742773591,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,8.031706238398328e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0001087427517632,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0005158284911885,285.5486755371094,294.1499938964844,293.1499938964844,291.6652526855469,293.282958984375,293.1499938964844,286.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100285211578,1.7591181844522907e-08,0.0011002676328644,-0.0451020337641239,0.0,0.0,0.0,-0.0135334990918636,60.0,9.896488189697266,-0.0,-8.25411419214106e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,0.0001032647196552,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.000108742773591,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,8.031706238398328e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0001087427517632,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0005158284911885,285.5486755371094,294.1499938964844,293.1499938964844,291.6652526855469,293.282958984375,293.1499938964844,286.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100285211578,1.7591181844522907e-08,0.0011002676328644,-0.0451020337641239,0.0,0.0,0.0,-0.0135334990918636,60.0,9.896488189697266,-0.0,-8.25411419214106e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0001033936641761,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.000108878557512,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,8.041735418373719e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0001088785356841,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0005164726171642,285.5566101074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2803649902344,293.1499938964844,286.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016590287908,1.7751828451650912e-08,0.0011016413336619,-0.0455217286944389,0.0,0.0,0.0,-0.0136131383478641,60.0,9.886284828186035,-0.0,-8.274737695046498e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0001033936641761,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.000108878557512,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,8.041735418373719e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0001088785356841,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0005164726171642,285.5566101074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2803649902344,293.1499938964844,286.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016590287908,1.7751828451650912e-08,0.0011016413336619,-0.0455217286944389,0.0,0.0,0.0,-0.0136131383478641,60.0,9.886284828186035,-0.0,-8.274737695046498e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0001034968008752,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,0.0001089871657313,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,8.049757161643356e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0001089871511794,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0005169878131709,285.5645751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.27783203125,293.1499938964844,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027577565982,1.7880319447272086e-08,0.001102739945054,-0.0458573997020721,0.0,0.0,0.0,-0.0136768370866775,60.0,9.878618240356444,-0.0,-8.291251418768297e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0001034968008752,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,0.0001089871657313,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,8.049757161643356e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0001089871511794,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0005169878131709,285.5645751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.27783203125,293.1499938964844,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027577565982,1.7880319447272086e-08,0.001102739945054,-0.0458573997020721,0.0,0.0,0.0,-0.0136768370866775,60.0,9.878618240356444,-0.0,-8.291251418768297e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.0001035844325087,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0001090794394258,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,8.056572551140562e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0001090794248739,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.000517425534781,285.5725402832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2753601074219,293.1499938964844,286.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.7989483680480592e-08,0.0011036733631044,-0.0461425669491291,0.0,0.0,0.0,-0.0137309543788433,60.0,9.871241569519045,-0.0,-8.30529458539786e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.0001035844325087,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0001090794394258,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,8.056572551140562e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0001090794248739,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.000517425534781,285.5725402832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2753601074219,293.1499938964844,286.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.7989483680480592e-08,0.0011036733631044,-0.0461425669491291,0.0,0.0,0.0,-0.0137309543788433,60.0,9.871241569519045,-0.0,-8.30529458539786e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0001036226385622,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001091196754714,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,8.059544052230194e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001091196609195,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0005176163977012,285.5765380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.27410888671875,293.1499938964844,286.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040983954444,1.803708116199232e-08,0.0011040803510695,-0.0462669022381305,0.0,0.0,0.0,-0.0137545494362711,60.0,9.867348670959473,-0.0,-8.311420884865586e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0001036559988278,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001091548037948,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,8.062138658715412e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,0.0001091547892428,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,0.0005177830462343,285.5805358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2729187011719,293.1499938964844,286.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044538114219,1.8078639030250088e-08,0.0011044356506317,-0.0463754571974277,0.0,0.0,0.0,-0.0137751512229442,60.0,9.863204956054688,-0.0,-8.316771982208594e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0001037093752529,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0001092110178433,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,8.066290320130065e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0001092109960154,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.000518049695529,285.5885314941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2705078125,293.1499938964844,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050223838537,1.8145129843105682e-08,0.0011050043394789,-0.0465491376817226,0.0,0.0,0.0,-0.0138081135228276,60.0,9.854108810424805,-0.0,-8.325336864345445e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0001037093752529,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0001092110178433,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,8.066290320130065e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0001092109960154,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.000518049695529,285.5885314941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2705078125,293.1499938964844,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050223838537,1.8145129843105682e-08,0.0011050043394789,-0.0465491376817226,0.0,0.0,0.0,-0.0138081135228276,60.0,9.854108810424805,-0.0,-8.325336864345445e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0001037442925735,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0001092477832571,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,8.069005707511678e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001092477614292,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0005182240856811,285.5965576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2681884765625,293.1499938964844,286.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105394330807,1.8188609729463682e-08,0.0011053761700168,-0.0466627106070518,0.0,0.0,0.0,-0.0138296689838171,60.0,9.8438138961792,-0.0,-8.330940204359649e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0001037442925735,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0001092477832571,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,8.069005707511678e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001092477614292,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0005182240856811,285.5965576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2681884765625,293.1499938964844,286.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105394330807,1.8188609729463682e-08,0.0011053761700168,-0.0466627106070518,0.0,0.0,0.0,-0.0138296689838171,60.0,9.8438138961792,-0.0,-8.330940204359649e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,0.0001037600086419,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001092643360607,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,8.070228795986623e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0001092643142328,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0005183026078157,285.6045837402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2658996582031,293.1499938964844,286.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055616196244,1.8208176300049672e-08,0.0011055434588342,-0.0467138215899467,0.0,0.0,0.0,-0.0138393687084317,60.0,9.832180976867676,-0.0,-8.3334626310716e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,0.0001037600086419,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001092643360607,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,8.070228795986623e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0001092643142328,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0005183026078157,285.6045837402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2658996582031,293.1499938964844,286.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055616196244,1.8208176300049672e-08,0.0011055434588342,-0.0467138215899467,0.0,0.0,0.0,-0.0138393687084317,60.0,9.832180976867676,-0.0,-8.3334626310716e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001037531910696,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001092571546905,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,8.069698378676549e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001092571401386,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.000518268556334,285.6126403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2636413574219,293.1499938964844,286.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054888600483,1.8199658669004748e-08,0.0011054705828428,-0.0466915741562843,0.0,0.0,0.0,-0.0138351470232009,60.0,9.81895351409912,-0.0,-8.332364842544848e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001037531910696,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001092571546905,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,8.069698378676549e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001092571401386,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.000518268556334,285.6126403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2636413574219,293.1499938964844,286.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054888600483,1.8199658669004748e-08,0.0011054705828428,-0.0466915741562843,0.0,0.0,0.0,-0.0138351470232009,60.0,9.81895351409912,-0.0,-8.332364842544848e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001037379915942,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001092411475838,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,8.068516035564244e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001092411330319,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0005181925953365,285.6166687011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2625427246094,293.1499938964844,286.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053264606744,1.8180706717885187e-08,0.0011053082998842,-0.0466420724987983,0.0,0.0,0.0,-0.0138257499784231,60.0,9.811458587646484,-0.0,-8.329921996619306e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0001037208930938,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0001092231395887,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,8.067185990512371e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001092231250368,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.000518107204698,285.62066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.261474609375,293.1499938964844,286.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051441542804,1.8159388659455544e-08,0.0011051259934902,-0.0465863868594169,0.0,0.0,0.0,-0.0138151822611689,60.0,9.803826332092283,-0.0,-8.327174327860123e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.000103670899989,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001091704980353,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,8.063297718763351e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0001091704762075,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0005178574938327,285.62872314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2593078613281,293.1499938964844,286.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046143481507,1.8097079390599905e-08,0.0011045961873605,-0.0464236214756965,0.0,0.0,0.0,-0.0137843070551753,60.0,9.787383079528809,-0.0,-8.319146616031503e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.000103670899989,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001091704980353,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,8.063297718763351e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0001091704762075,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0005178574938327,285.62872314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2593078613281,293.1499938964844,286.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046143481507,1.8097079390599905e-08,0.0011045961873605,-0.0464236214756965,0.0,0.0,0.0,-0.0137843070551753,60.0,9.787383079528809,-0.0,-8.319146616031503e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0001035968161886,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0001090924779418,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,8.057535160332918e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0001090924633899,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0005174874095246,285.6367492675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2572021484375,293.1499938964844,286.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038241209462,1.8004746138444716e-08,0.0011038060765713,-0.0461824350059032,0.0,0.0,0.0,-0.0137385306879878,60.0,9.769165992736816,-0.0,-8.307258525519502e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0001035968161886,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0001090924779418,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,8.057535160332918e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0001090924633899,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0005174874095246,285.6367492675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2572021484375,293.1499938964844,286.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038241209462,1.8004746138444716e-08,0.0011038060765713,-0.0461824350059032,0.0,0.0,0.0,-0.0137385306879878,60.0,9.769165992736816,-0.0,-8.307258525519502e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.0001035028399201,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,0.0001089935176423,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,8.05022573331371e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0001089935030904,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.0005170179647393,285.6448059082031,294.1499938964844,293.1499938964844,291.6635437011719,293.255126953125,293.1499938964844,286.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028236476704,1.7887629155666218e-08,0.0011028058361262,-0.0458764918148517,0.0,0.0,0.0,-0.0136804766952991,60.0,9.749247550964355,-0.0,-8.292191466807709e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
