time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066120,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.0001035028399201,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,0.0001089935176423,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,8.05022573331371e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0001089935030904,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.0005170179647393,285.6448059082031,294.1499938964844,293.1499938964844,291.6635437011719,293.255126953125,293.1499938964844,286.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028236476704,1.7887629155666218e-08,0.0011028058361262,-0.0458764918148517,0.0,0.0,0.0,-0.0136804766952991,60.0,9.749247550964355,-0.0,-8.292191466807709e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0001033896623994,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001088743374566,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,8.04142327979207e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001088743229047,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0005164526519365,285.65283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.25311279296875,293.1499938964844,286.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016174685209,1.7746588198974678e-08,0.001101599773392,-0.0455080308020114,0.0,0.0,0.0,-0.0136105567216873,60.0,9.727825164794922,-0.0,-8.274064100532996e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0001033896623994,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001088743374566,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,8.04142327979207e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001088743229047,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0005164526519365,285.65283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.25311279296875,293.1499938964844,286.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016174685209,1.7746588198974678e-08,0.001101599773392,-0.0455080308020114,0.0,0.0,0.0,-0.0136105567216873,60.0,9.727825164794922,-0.0,-8.274064100532996e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001033302978612,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.0001088118224288,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,8.03680595709011e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0001088118006009,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0005161560839042,285.6568603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.25213623046875,293.1499938964844,286.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009816080331,1.7672599383899982e-08,0.0011009639129042,-0.0453147441148757,0.0,0.0,0.0,-0.0135738616809248,60.0,9.71669578552246,-0.0,-8.264563433613149e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001032688160194,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.0001087470809579,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,8.032024197746068e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.000108747066406,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0005158489802852,285.6608581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2511291503906,293.1499938964844,286.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003264226019,1.7595986889773485e-08,0.0011003088438883,-0.0451145879924297,0.0,0.0,0.0,-0.0135358814150094,60.0,9.705341339111328,-0.0,-8.2547309432357e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001031405263347,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001086119882529,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,8.022045949473977e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.000108611973701,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.0005152081721462,285.6689147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.24920654296875,293.1499938964844,286.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989622678607,1.743612010329798e-08,0.0010989449219778,-0.0446969009935855,0.0,0.0,0.0,-0.0134566435590386,60.0,9.682214736938477,-0.0,-8.234231785309022e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001031405263347,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001086119882529,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,8.022045949473977e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.000108611973701,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.0005152081721462,285.6689147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.24920654296875,293.1499938964844,286.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989622678607,1.743612010329798e-08,0.0010989449219778,-0.0446969009935855,0.0,0.0,0.0,-0.0134566435590386,60.0,9.682214736938477,-0.0,-8.234231785309022e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001029960694722,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,0.0001084598625311,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,8.010810415726155e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0001084598479792,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0005144865717738,285.6769104003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2472839355469,293.1499938964844,286.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974216274917,1.725610054847948e-08,0.001097404398024,-0.0442265458405017,0.0,0.0,0.0,-0.0133673949167132,60.0,9.657873153686523,-0.0,-8.211179647332757e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001029960694722,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,0.0001084598625311,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,8.010810415726155e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0001084598479792,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0005144865717738,285.6769104003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2472839355469,293.1499938964844,286.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974216274917,1.725610054847948e-08,0.001097404398024,-0.0442265458405017,0.0,0.0,0.0,-0.0133673949167132,60.0,9.657873153686523,-0.0,-8.211179647332757e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0001028377955663,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.00010829319217,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.998499495442957e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001082931703422,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0005136959371156,285.6849365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.24542236328125,293.1499938964844,286.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957363992929,1.7058864543173513e-08,0.0010957192862406,-0.0437111668288707,0.0,0.0,0.0,-0.0132696237415075,60.0,9.632558822631836,-0.0,-8.185960354012425e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0001028377955663,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.00010829319217,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.998499495442957e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001082931703422,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0005136959371156,285.6849365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.24542236328125,293.1499938964844,286.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957363992929,1.7058864543173513e-08,0.0010957192862406,-0.0437111668288707,0.0,0.0,0.0,-0.0132696237415075,60.0,9.632558822631836,-0.0,-8.185960354012425e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001026595928124,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001081055379472,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,7.984639523783699e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0001081055161193,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0005128057673573,285.69293212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2435913085937,293.1499938964844,286.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938361519947,1.6836803951036927e-08,0.0010938193881884,-0.0431308820843696,0.0,0.0,0.0,-0.0131595330312848,60.0,9.605709075927734,-0.0,-8.15761254102654e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001026595928124,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001081055379472,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,7.984639523783699e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0001081055161193,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0005128057673573,285.69293212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2435913085937,293.1499938964844,286.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938361519947,1.6836803951036927e-08,0.0010938193881884,-0.0431308820843696,0.0,0.0,0.0,-0.0131595330312848,60.0,9.605709075927734,-0.0,-8.15761254102654e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,0.0001025647725327,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.0001080056827049,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,7.977264613145962e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.000108005668153,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0005123321316204,285.6969299316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2427062988281,293.1499938964844,286.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928242700174,1.6718642470436862e-08,0.0010928075062111,-0.0428220890462398,0.0,0.0,0.0,-0.0131009481847286,60.0,9.591812133789062,-0.0,-8.142549035028426e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.0001024673401843,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001079030844266,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,7.96968670329079e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,0.0001079030698747,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,0.0005118454573675,285.7008972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2418212890625,293.1499938964844,286.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917861945927,1.659723913860489e-08,0.001091769663617,-0.0425048060715198,0.0,0.0,0.0,-0.0130407642573118,60.0,9.577677726745604,-0.0,-8.127085493470076e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001022671058308,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.000107692219899,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,7.954112516017631e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001076922053471,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0005108452169224,285.7088928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2400817871094,293.1499938964844,286.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896554449573,1.6347721398801696e-08,0.0010896391468122,-0.041852667927742,0.0,0.0,0.0,-0.0129170836880803,60.0,9.5488862991333,-0.0,-8.095350523262823e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001022671058308,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.000107692219899,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,7.954112516017631e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001076922053471,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0005108452169224,285.7088928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2400817871094,293.1499938964844,286.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896554449573,1.6347721398801696e-08,0.0010896391468122,-0.041852667927742,0.0,0.0,0.0,-0.0129170836880803,60.0,9.5488862991333,-0.0,-8.095350523262823e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0001020592098939,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001074733008863,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,7.937943155411631e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001074732863344,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0005098067922517,285.7168273925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2383728027344,293.1499938964844,286.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.608866462277092e-08,0.001087422366254,-0.0411755442619323,0.0,0.0,0.0,-0.0127886496484279,60.0,9.51930332183838,-0.0,-8.062468737080054e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0001020592098939,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001074733008863,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,7.937943155411631e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001074732863344,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0005098067922517,285.7168273925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2383728027344,293.1499938964844,286.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.608866462277092e-08,0.001087422366254,-0.0411755442619323,0.0,0.0,0.0,-0.0127886496484279,60.0,9.51930332183838,-0.0,-8.062468737080054e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,0.0001018539551296,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001072571540134,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,7.92197824921459e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001072571394615,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0005087814643047,285.72479248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2366943359375,293.1499938964844,286.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852514533326,1.5832897659606715e-08,0.0010852356208488,-0.0405069664120674,0.0,0.0,0.0,-0.012661856599152,60.0,9.48951244354248,-0.0,-8.030069409414865e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,0.0001018539551296,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001072571540134,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,7.92197824921459e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001072571394615,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0005087814643047,285.72479248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2366943359375,293.1499938964844,286.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852514533326,1.5832897659606715e-08,0.0010852356208488,-0.0405069664120674,0.0,0.0,0.0,-0.012661856599152,60.0,9.48951244354248,-0.0,-8.030069409414865e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0001016589521896,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001070518119377,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,7.906812243163586e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0001070517973857,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.000507807417307,285.7326965332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2350769042969,293.1499938964844,286.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083173090592,1.5589913360258834e-08,0.0010831574909389,-0.0398717522621154,0.0,0.0,0.0,-0.0125413965433835,60.0,9.460233688354492,-0.0,-7.99935051531975e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0001016589521896,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001070518119377,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,7.906812243163586e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0001070517973857,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.000507807417307,285.7326965332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2350769042969,293.1499938964844,286.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083173090592,1.5589913360258834e-08,0.0010831574909389,-0.0398717522621154,0.0,0.0,0.0,-0.0125413965433835,60.0,9.460233688354492,-0.0,-7.99935051531975e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0001015675079543,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.0001069555146386,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,7.89969926699996e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.0001069555000867,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.0005073506035842,285.7366638183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2342529296875,293.1499938964844,286.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821996256709,1.5475963621724986e-08,0.0010821841424331,-0.0395738445222377,0.0,0.0,0.0,-0.0124849118292331,60.0,9.44601058959961,-0.0,-7.984964156548814e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0001014754670904,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001068585916073,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,7.892540452303365e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0001068585770553,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0005068908794783,285.7406005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.23345947265625,293.1499938964844,286.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081219757907,1.5361274918745952e-08,0.0010812043910846,-0.0392739921808242,0.0,0.0,0.0,-0.0124280601739883,60.0,9.431760787963867,-0.0,-7.970498216991474e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001013038272503,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.0001066778422682,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,7.879190525272861e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001066778277163,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.000506033480633,285.7485046386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2318725585937,293.1499938964844,286.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107938866131,1.5147387344427443e-08,0.0010793735273182,-0.0387147665023803,0.0,0.0,0.0,-0.0123220169916749,60.0,9.403918266296388,-0.0,-7.94355443645145e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001013038272503,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.0001066778422682,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,7.879190525272861e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001066778277163,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.000506033480633,285.7485046386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2318725585937,293.1499938964844,286.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107938866131,1.5147387344427443e-08,0.0010793735273182,-0.0387147665023803,0.0,0.0,0.0,-0.0123220169916749,60.0,9.403918266296388,-0.0,-7.94355443645145e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0001011624626698,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,0.0001065289834514,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,7.868195825722069e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0001065289688995,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0005053273634985,285.75640869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2303466796875,293.1499938964844,286.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778827127069,1.4971238471161996e-08,0.0010778676951304,-0.0382541827857494,0.0,0.0,0.0,-0.0122346952557563,60.0,9.37826156616211,-0.0,-7.921399003407714e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0001011624626698,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,0.0001065289834514,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,7.868195825722069e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0001065289688995,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0005053273634985,285.75640869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2303466796875,293.1499938964844,286.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778827127069,1.4971238471161996e-08,0.0010778676951304,-0.0382541827857494,0.0,0.0,0.0,-0.0122346952557563,60.0,9.37826156616211,-0.0,-7.921399003407714e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0001010504274745,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001064110037987,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,7.859482138883322e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0001064109892467,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0005047676968388,285.7642822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2288818359375,293.1499938964844,286.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766886407509,1.4831631034439852e-08,0.0010766737395897,-0.0378891304135322,0.0,0.0,0.0,-0.0121654849499464,60.0,9.355098724365234,-0.0,-7.903862098146419e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0001010504274745,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001064110037987,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,7.859482138883322e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0001064109892467,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0005047676968388,285.7642822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2288818359375,293.1499938964844,286.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766886407509,1.4831631034439852e-08,0.0010766737395897,-0.0378891304135322,0.0,0.0,0.0,-0.0121654849499464,60.0,9.355098724365234,-0.0,-7.903862098146419e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.00010095473408,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,0.0001063102317857,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,7.852038834244013e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0001063102172338,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0005042896955274,285.77215576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2274475097656,293.1499938964844,286.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756702395156,1.4712380647097234e-08,0.001075655571185,-0.0375772938132286,0.0,0.0,0.0,-0.0121063748374581,60.0,9.33395290374756,-0.0,-7.888897357588577e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.00010095473408,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,0.0001063102317857,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,7.852038834244013e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0001063102172338,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0005042896955274,285.77215576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2274475097656,293.1499938964844,286.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756702395156,1.4712380647097234e-08,0.001075655571185,-0.0375772938132286,0.0,0.0,0.0,-0.0121063748374581,60.0,9.33395290374756,-0.0,-7.888897357588577e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001008909093798,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001062430237652,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,7.847075175959617e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001062430092133,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0005039708921685,285.7760925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2267150878906,293.1499938964844,286.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749913053587,1.4632851375040444e-08,0.0010749766370281,-0.0373693220317363,0.0,0.0,0.0,-0.0120669547468423,60.0,9.32253646850586,-0.0,-7.878924890292184e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0001008600229397,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,0.0001062104929587,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,7.844672654755414e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0001062104784068,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0005038165836594,285.780029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2259826660156,293.1499938964844,286.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746609186753,1.4594355945973804e-08,0.0010746462503448,-0.037268653512001,0.0,0.0,0.0,-0.0120478654280304,60.0,9.311934471130373,-0.0,-7.874100305116374e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001008196923066,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,0.0001061680304701,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,7.841535989427939e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001061680159182,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.000503615126945,285.78790283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2245788574219,293.1499938964844,286.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742291342467,1.4544093041024553e-08,0.0010742145823314,-0.0371372103691101,0.0,0.0,0.0,-0.0120229376479983,60.0,9.293024063110352,-0.0,-7.86780276484933e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001008196923066,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,0.0001061680304701,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,7.841535989427939e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001061680159182,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.000503615126945,285.78790283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2245788574219,293.1499938964844,286.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742291342467,1.4544093041024553e-08,0.0010742145823314,-0.0371372103691101,0.0,0.0,0.0,-0.0120229376479983,60.0,9.293024063110352,-0.0,-7.86780276484933e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0001008148319669,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.00010616290092,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,7.84115691203624e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.0001061628863681,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.0005035908543504,285.7957458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.22320556640625,293.1499938964844,286.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741772130131,1.4538016124276965e-08,0.0010741626610979,-0.0371213220059871,0.0,0.0,0.0,-0.012019925750792,60.0,9.277944564819336,-0.0,-7.867041773579332e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0001008148319669,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.00010616290092,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,7.84115691203624e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.0001061628863681,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.0005035908543504,285.7957458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.22320556640625,293.1499938964844,286.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741772130131,1.4538016124276965e-08,0.0010741626610979,-0.0371213220059871,0.0,0.0,0.0,-0.012019925750792,60.0,9.277944564819336,-0.0,-7.867041773579332e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
