time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068460,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001008258986985,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001061745570041,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,7.842017657821998e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0001061745424522,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0005036461516283,285.8036193847656,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074296189472,1.4551793547923353e-08,0.0010742816375568,-0.0371573492884635,0.0,0.0,0.0,-0.0120267616584897,60.0,9.265082359313965,-0.0,-7.868767681884492e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001008258986985,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001061745570041,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,7.842017657821998e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0001061745424522,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0005036461516283,285.8036193847656,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074296189472,1.4551793547923353e-08,0.0010742816375568,-0.0371573492884635,0.0,0.0,0.0,-0.0120267616584897,60.0,9.265082359313965,-0.0,-7.868767681884492e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0001008562758215,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001062065493897,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,7.844380888855085e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0001062065421137,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0005037978990003,285.8114929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2205505371094,293.1499938964844,286.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746195912361,1.4589637942208356e-08,0.0010746049229055,-0.0372563153505325,0.0,0.0,0.0,-0.0120455212891101,60.0,9.253584861755373,-0.0,-7.873509133560219e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0001008562758215,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001062065493897,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,7.844380888855085e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0001062065421137,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0005037978990003,285.8114929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2205505371094,293.1499938964844,286.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746195912361,1.4589637942208356e-08,0.0010746049229055,-0.0372563153505325,0.0,0.0,0.0,-0.0120455212891101,60.0,9.253584861755373,-0.0,-7.873509133560219e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0001008634280879,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001062140800058,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,7.844936772016808e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0001062140654539,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0005038335802964,285.8154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2198791503906,293.1499938964844,286.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746954940259,1.4598534825438492e-08,0.0010746809421107,-0.0372795835137367,0.0,0.0,0.0,-0.0120499311015009,60.0,9.24688720703125,-0.0,-7.874623975112628e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0001008965991786,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0001062490118783,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,7.847517554182559e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0001062489973264,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0005039992975071,285.8193664550781,294.1499938964844,293.1499938964844,291.6635437011719,293.21923828125,293.1499938964844,286.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750473011285,1.4639863543663978e-08,0.0010750327492132,-0.0373876616358757,0.0,0.0,0.0,-0.0120704108849167,60.0,9.241875648498535,-0.0,-7.879803831656319e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.000100966579339,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001063226955011,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.852959970477968e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001063226882251,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0005043488345108,285.8272399902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757935233414,1.4727039143735965e-08,0.0010757788550108,-0.0376156270503997,0.0,0.0,0.0,-0.0121136317029595,60.0,9.23289966583252,-0.0,-7.890736242188724e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.000100966579339,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001063226955011,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.852959970477968e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001063226882251,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0005043488345108,285.8272399902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757935233414,1.4727039143735965e-08,0.0010757788550108,-0.0376156270503997,0.0,0.0,0.0,-0.0121136317029595,60.0,9.23289966583252,-0.0,-7.890736242188724e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001010498162941,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001064103562384,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,7.859434117563069e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001064103416865,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0005047646700404,285.8351135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2166748046875,293.1499938964844,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766802588477,1.483074552055541e-08,0.0010766654741019,-0.0378868170082569,0.0,0.0,0.0,-0.0121650425717234,60.0,9.225436210632324,-0.0,-7.903750542936906e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001010498162941,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001064103562384,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,7.859434117563069e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001064103416865,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0005047646700404,285.8351135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2166748046875,293.1499938964844,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766802588477,1.483074552055541e-08,0.0010766654741019,-0.0378868170082569,0.0,0.0,0.0,-0.0121650425717234,60.0,9.225436210632324,-0.0,-7.903750542936906e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.00010115007899,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001065159376594,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,7.867231761338189e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0001065159231075,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,0.0005052654887549,285.8429870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2154235839844,293.1499938964844,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777484858408,1.4955658045323617e-08,0.0010777335846796,-0.0382134467363357,0.0,0.0,0.0,-0.0122269671410322,60.0,9.219862937927246,-0.0,-7.919441458170695e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.00010115007899,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001065159376594,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,7.867231761338189e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0001065159231075,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,0.0005052654887549,285.8429870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2154235839844,293.1499938964844,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777484858408,1.4955658045323617e-08,0.0010777335846796,-0.0382134467363357,0.0,0.0,0.0,-0.0122269671410322,60.0,9.219862937927246,-0.0,-7.919441458170695e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.0001012528882711,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0001066241966327,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,7.875228038756177e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001066241820808,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0005057790549471,285.8508605957031,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,293.1499938964844,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788430226966,1.5083740478871732e-08,0.0010788278887048,-0.0385483503341674,0.0,0.0,0.0,-0.0122904581949114,60.0,9.214527130126951,-0.0,-7.935545909276699e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.0001012528882711,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0001066241966327,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,7.875228038756177e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001066241820808,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0005057790549471,285.8508605957031,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,293.1499938964844,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788430226966,1.5083740478871732e-08,0.0010788278887048,-0.0385483503341674,0.0,0.0,0.0,-0.0122904581949114,60.0,9.214527130126951,-0.0,-7.935545909276699e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,0.0001013145811157,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0001066891636583,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,7.880026532802731e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.0001066891491063,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.000506087206304,285.8548278808594,294.1499938964844,293.1499938964844,291.6635437011719,293.21356201171875,293.1499938964844,286.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795001871883,1.516060166295574e-08,0.0010794850531965,-0.0387493222951889,0.0,0.0,0.0,-0.0123285613954067,60.0,9.212682723999023,-0.0,-7.9452185275386e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.0001013765067909,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001067543780663,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,7.88484321674332e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0001067543635144,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0005063965800218,285.8587646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2129821777344,293.1499938964844,286.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080161309801,1.523776127498877e-08,0.0010801461758092,-0.0389510616660118,0.0,0.0,0.0,-0.0123668191954493,60.0,9.211104393005373,-0.0,-7.954933778364649e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001015013767755,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,0.0001068858691724,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,7.894555164966732e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001068858618964,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0005070203333161,285.8666687011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2117919921875,293.1499938964844,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814908891916,1.5393338159697123e-08,0.0010814755223691,-0.0393578261137008,0.0,0.0,0.0,-0.0124439401552081,60.0,9.208056449890137,-0.0,-7.974541205157949e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001015013767755,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,0.0001068858691724,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,7.894555164966732e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001068858618964,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0005070203333161,285.8666687011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2117919921875,293.1499938964844,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814908891916,1.5393338159697123e-08,0.0010814755223691,-0.0393578261137008,0.0,0.0,0.0,-0.0124439401552081,60.0,9.208056449890137,-0.0,-7.974541205157949e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0001016446549328,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0001070367434294,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,7.905699021648616e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0001070367361535,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0005077359965071,285.87457275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830174433067,1.5571842482131615e-08,0.0010830018436536,-0.0398245118558406,0.0,0.0,0.0,-0.0125324334949254,60.0,9.206894874572754,-0.0,-7.997068252052486e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0001016446549328,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0001070367434294,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,7.905699021648616e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0001070367361535,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0005077359965071,285.87457275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830174433067,1.5571842482131615e-08,0.0010830018436536,-0.0398245118558406,0.0,0.0,0.0,-0.0125324334949254,60.0,9.206894874572754,-0.0,-7.997068252052486e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0001017800095723,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0001071792794391,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,7.916226604720578e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0001071792721631,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0005084121366962,285.88250732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.20953369140625,293.1499938964844,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844591306522,1.5740484471393756e-08,0.0010844434145838,-0.0402653887867927,0.0,0.0,0.0,-0.0126160336658358,60.0,9.205381393432615,-0.0,-8.01837956032614e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0001017800095723,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0001071792794391,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,7.916226604720578e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0001071792721631,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0005084121366962,285.88250732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.20953369140625,293.1499938964844,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844591306522,1.5740484471393756e-08,0.0010844434145838,-0.0402653887867927,0.0,0.0,0.0,-0.0126160336658358,60.0,9.205381393432615,-0.0,-8.01837956032614e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001019371193251,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001073447274393,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,7.928445847937837e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,0.0001073447128874,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,0.0005091969505883,285.89044189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2084655761719,293.1499938964844,286.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086133532226,1.5936233666025146e-08,0.0010861175833269,-0.0407770946621894,0.0,0.0,0.0,-0.0127130756154656,60.0,9.205706596374512,-0.0,-8.04315192226568e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001019371193251,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001073447274393,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,7.928445847937837e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,0.0001073447128874,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,0.0005091969505883,285.89044189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2084655761719,293.1499938964844,286.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086133532226,1.5936233666025146e-08,0.0010861175833269,-0.0407770946621894,0.0,0.0,0.0,-0.0127130756154656,60.0,9.205706596374512,-0.0,-8.04315192226568e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0001020047420752,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001074159372365,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,7.93370563769713e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0001074159226845,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0005095347296446,285.8944091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2078857421875,293.1499938964844,286.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868557728827,1.6020488047274742e-08,0.0010868397075682,-0.0409973375499248,0.0,0.0,0.0,-0.0127548538148403,60.0,9.205206871032717,-0.0,-8.053826405785004e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.0001020852214423,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001075006803148,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,7.939965144032612e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0001075006730388,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0005099367117509,285.8983764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877111926674,1.6120756285431526e-08,0.001087695127353,-0.0412594303488731,0.0,0.0,0.0,-0.0128045501187443,60.0,9.205410957336426,-0.0,-8.066538725870488e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0001022406213451,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001076643238775,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,7.952051964821294e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,0.0001076643166015,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0005107129691168,285.9063415527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2062683105469,293.1499938964844,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893669677898,1.6314373851855635e-08,0.0010893505532294,-0.0417655110359191,0.0,0.0,0.0,-0.0129005340859293,60.0,9.205169677734377,-0.0,-8.091114267472221e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0001022406213451,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001076643238775,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,7.952051964821294e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,0.0001076643166015,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0005107129691168,285.9063415527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2062683105469,293.1499938964844,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893669677898,1.6314373851855635e-08,0.0010893505532294,-0.0417655110359191,0.0,0.0,0.0,-0.0129005340859293,60.0,9.205169677734377,-0.0,-8.091114267472221e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0001024041630444,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0001078365457942,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,7.96477179392241e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0001078365385183,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0005115299136377,285.9142761230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911094723269,1.6518139744903237e-08,0.0010910929413512,-0.0422980822622776,0.0,0.0,0.0,-0.013001549988985,60.0,9.205833435058594,-0.0,-8.117019234532563e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0001024041630444,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0001078365457942,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,7.96477179392241e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0001078365385183,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0005115299136377,285.9142761230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911094723269,1.6518139744903237e-08,0.0010910929413512,-0.0422980822622776,0.0,0.0,0.0,-0.013001549988985,60.0,9.205833435058594,-0.0,-8.117019234532563e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001025520541588,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.000107992280391,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,7.97627362771891e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001079922658391,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0005122686270624,285.9222412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2042236328125,293.1499938964844,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926851537078,1.670239768714055e-08,0.0010926683899015,-0.0427796356379985,0.0,0.0,0.0,-0.0130928941071033,60.0,9.206016540527344,-0.0,-8.14047851349642e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001025520541588,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.000107992280391,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,7.97627362771891e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001079922658391,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0005122686270624,285.9222412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2042236328125,293.1499938964844,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926851537078,1.670239768714055e-08,0.0010926683899015,-0.0427796356379985,0.0,0.0,0.0,-0.0130928941071033,60.0,9.206016540527344,-0.0,-8.14047851349642e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001027128600981,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0001081616210285,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,7.988781726453453e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0001081616064766,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0005130719509907,285.9302062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2032165527344,293.1499938964844,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944037931039,1.6902763633197537e-08,0.0010943869128823,-0.0433032475411891,0.0,0.0,0.0,-0.0131922494620084,60.0,9.206685066223145,-0.0,-8.16602678810341e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001027128600981,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0001081616210285,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,7.988781726453453e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0001081616064766,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0005130719509907,285.9302062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2032165527344,293.1499938964844,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944037931039,1.6902763633197537e-08,0.0010943869128823,-0.0433032475411891,0.0,0.0,0.0,-0.0131922494620084,60.0,9.206685066223145,-0.0,-8.16602678810341e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0001027977195917,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,0.000108250977064,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,7.995381747605279e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.000108250969788,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0005134958191774,285.9342041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.20269775390625,293.1499938964844,286.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953046148642,1.700848883956496e-08,0.0010952876182273,-0.0435795336961746,0.0,0.0,0.0,-0.0132446456700563,60.0,9.20725917816162,-0.0,-8.179524968454643e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0001028704864438,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,0.0001083276001736,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,8.001040987437591e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0001083275928976,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0005138592678122,285.93817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,286.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960771469399,1.7099145210863753e-08,0.0010960600338876,-0.0438164249062538,0.0,0.0,0.0,-0.0132895736023783,60.0,9.207321166992188,-0.0,-8.19110752559027e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001030126586556,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0001084773175534,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,8.012098987819627e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001084773102775,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.000514569459483,285.9461364746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2012023925781,293.1499938964844,286.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975936893373,1.7276287067602425e-08,0.0010975763434544,-0.0442792885005474,0.0,0.0,0.0,-0.0133773982524871,60.0,9.207242012023926,-0.0,-8.21376318071998e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001030126586556,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0001084773175534,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,8.012098987819627e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001084773102775,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.000514569459483,285.9461364746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2012023925781,293.1499938964844,286.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975936893373,1.7276287067602425e-08,0.0010975763434544,-0.0442792885005474,0.0,0.0,0.0,-0.0133773982524871,60.0,9.207242012023926,-0.0,-8.21376318071998e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.00010312932136,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,0.0001086001720977,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,8.021172834560275e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0001086001575458,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.000515152234584,285.9541320800781,294.1499938964844,293.1499938964844,291.6635437011719,293.20025634765625,293.1499938964844,286.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988354915753,1.7421641018700033e-08,0.0010988181456923,-0.044659074395895,0.0,0.0,0.0,-0.0134494509547948,60.0,9.205533981323242,-0.0,-8.232376558225951e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
