time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070800,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.00010312932136,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,0.0001086001720977,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,8.021172834560275e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0001086001575458,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.000515152234584,285.9541320800781,294.1499938964844,293.1499938964844,291.6635437011719,293.20025634765625,293.1499938964844,286.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988354915753,1.7421641018700033e-08,0.0010988181456923,-0.044659074395895,0.0,0.0,0.0,-0.0134494509547948,60.0,9.205533981323242,-0.0,-8.232376558225951e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001032350774039,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.000108711530629,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,8.029397577047348e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001087115233531,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0005156804691068,285.96209716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999670485034,1.7553400510905703e-08,0.0010999494697898,-0.0450033210217952,0.0,0.0,0.0,-0.0135147934779524,60.0,9.202821731567385,-0.0,-8.24926758014044e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001032350774039,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.000108711530629,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,8.029397577047348e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001087115233531,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0005156804691068,285.96209716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999670485034,1.7553400510905703e-08,0.0010999494697898,-0.0450033210217952,0.0,0.0,0.0,-0.0135147934779524,60.0,9.202821731567385,-0.0,-8.24926758014044e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0001033318112604,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0001088134013116,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,8.036921644816175e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0001088133867597,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0005161637091077,285.9700622558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1983947753906,293.1499938964844,286.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009995359927,1.767392632245901e-08,0.0011009818408638,-0.045318204909563,0.0,0.0,0.0,-0.0135745527222752,60.0,9.199353218078612,-0.0,-8.264733253326997e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0001033318112604,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0001088134013116,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,8.036921644816175e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0001088133867597,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0005161637091077,285.9700622558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1983947753906,293.1499938964844,286.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009995359927,1.767392632245901e-08,0.0011009818408638,-0.045318204909563,0.0,0.0,0.0,-0.0135745527222752,60.0,9.199353218078612,-0.0,-8.264733253326997e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001033913140418,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,0.0001088760545826,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,8.041549153858796e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0001088760473066,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0005164609174244,285.9740600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.19793701171875,293.1499938964844,286.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016345815733,1.7748064351508226e-08,0.0011016168864443,-0.0455118827521801,0.0,0.0,0.0,-0.0136113110929727,60.0,9.19838523864746,-0.0,-8.274253104900708e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.000103432474134,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0001089194047381,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,8.044751302804798e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0001089193974621,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0005166665650904,285.9780578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.19744873046875,293.1499938964844,286.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020650854334,1.7799340668034347e-08,0.0011020472738891,-0.0456458516418933,0.0,0.0,0.0,-0.0136366914957761,60.0,9.196646690368652,-0.0,-8.280841967689413e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001034969100146,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0001089872530428,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,8.049762254813686e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001089872457669,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0005169883952476,285.98602294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879614233606844e-08,0.0011027354048565,-0.0458555556833744,0.0,0.0,0.0,-0.01367649435997,60.0,9.19166660308838,-0.0,-8.291161179840857e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001034969100146,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0001089872530428,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,8.049762254813686e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001089872457669,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0005169883952476,285.98602294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879614233606844e-08,0.0011027354048565,-0.0458555556833744,0.0,0.0,0.0,-0.01367649435997,60.0,9.19166660308838,-0.0,-8.291161179840857e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.0001035296518239,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.000109021733806,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,8.05230883997865e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.00010902172653,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0005171519587747,285.9939880371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1956787109375,293.1499938964844,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031008325517,1.7920402939353153e-08,0.0011030829045921,-0.0459621101617813,0.0,0.0,0.0,-0.0136967087164521,60.0,9.184085845947266,-0.0,-8.296406406316238e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.0001035296518239,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.000109021733806,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,8.05230883997865e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.00010902172653,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0005171519587747,285.9939880371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1956787109375,293.1499938964844,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031008325517,1.7920402939353153e-08,0.0011030829045921,-0.0459621101617813,0.0,0.0,0.0,-0.0136967087164521,60.0,9.184085845947266,-0.0,-8.296406406316238e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0001035317181958,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0001090239093173,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,8.052469638641924e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001090239020413,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0005171623197384,286.0019226074219,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031269095838,1.7922969774986086e-08,0.0011031089816242,-0.0459688119590282,0.0,0.0,0.0,-0.0136980023235082,60.0,9.174077033996582,-0.0,-8.29673609814563e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0001035317181958,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0001090239093173,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,8.052469638641924e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001090239020413,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0005171623197384,286.0019226074219,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031269095838,1.7922969774986086e-08,0.0011031089816242,-0.0459688119590282,0.0,0.0,0.0,-0.0136980023235082,60.0,9.174077033996582,-0.0,-8.29673609814563e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,0.0001035271125147,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001090190562536,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,8.052111661527306e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0001090190489776,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0005171392695046,286.0098571777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030817404389,1.7917221484253787e-08,0.0011030638124793,-0.0459537915885448,0.0,0.0,0.0,-0.013695172034204,60.0,9.162941932678224,-0.0,-8.295996423157703e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,0.0001035271125147,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001090190562536,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,8.052111661527306e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0001090190489776,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0005171392695046,286.0098571777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030817404389,1.7917221484253787e-08,0.0011030638124793,-0.0459537915885448,0.0,0.0,0.0,-0.013695172034204,60.0,9.162941932678224,-0.0,-8.295996423157703e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,0.0001035343229887,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0001090266523533,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,8.052671910263598e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,0.0001090266378014,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,0.0005171753000468,286.0138244628906,294.1499938964844,293.1499938964844,291.6635437011719,293.19354248046875,293.1499938964844,286.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031595058739,1.7926202744433798e-08,0.0011031415779143,-0.0459772497415542,0.0,0.0,0.0,-0.0136996284127235,60.0,9.158050537109377,-0.0,-8.297151055103313e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001035248351399,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001090166624635,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,8.05193412816152e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001090166551875,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0005171279190108,286.017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.193115234375,293.1499938964844,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030512396246,1.791436865516971e-08,0.001103033311665,-0.0459463447332382,0.0,0.0,0.0,-0.0136937275528907,60.0,9.1527738571167,-0.0,-8.295630493648788e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001034727029036,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001089617653633,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,8.047879964578897e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0001089617580873,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0005168674979358,286.0257568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1922912597656,293.1499938964844,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024951236322,1.7849401956482325e-08,0.001102477312088,-0.0457766279578208,0.0,0.0,0.0,-0.0136615177616477,60.0,9.139411926269531,-0.0,-8.28727593216172e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001034727029036,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001089617653633,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,8.047879964578897e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0001089617580873,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0005168674979358,286.0257568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1922912597656,293.1499938964844,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024951236322,1.7849401956482325e-08,0.001102477312088,-0.0457766279578208,0.0,0.0,0.0,-0.0136615177616477,60.0,9.139411926269531,-0.0,-8.28727593216172e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.000103428523289,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001089152428903,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,8.044443529797718e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001089152356144,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0005166468326933,286.0298767089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1918640136719,293.1499938964844,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020225938409,1.7794345552601953e-08,0.0011020047822967,-0.0456328019499778,0.0,0.0,0.0,-0.0136342160403728,60.0,9.131001472473145,-0.0,-8.28020034759902e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.000103387494164,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.000108872030978,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,8.041252294788137e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,0.0001088720237021,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,0.0005164418835192,286.0336608886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110158638563,1.7743213120979817e-08,0.0011015686905011,-0.0454992204904556,0.0,0.0,0.0,-0.0136088728904724,60.0,9.12323760986328,-0.0,-8.273630669464185e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001032510408549,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0001087283380911,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,8.030638855416328e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0001087283308152,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0005157602718099,286.04156494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1907043457031,293.1499938964844,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001352686434,1.7573183797026104e-08,0.0011001176899299,-0.0450550056993961,0.0,0.0,0.0,-0.0135245965793728,60.0,9.10333251953125,-0.0,-8.25180492824984e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001032510408549,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0001087283380911,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,8.030638855416328e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0001087283308152,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0005157602718099,286.04156494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1907043457031,293.1499938964844,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001352686434,1.7573183797026104e-08,0.0011001176899299,-0.0450550056993961,0.0,0.0,0.0,-0.0135245965793728,60.0,9.10333251953125,-0.0,-8.25180492824984e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001030580169754,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,0.0001085250769392,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,8.015626372070983e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001085250696633,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0005147960619069,286.04937744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18994140625,293.1499938964844,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098082633689,1.7332666857328153e-08,0.001098065287806,-0.0444265976548194,0.0,0.0,0.0,-0.0134053835645318,60.0,9.07866668701172,-0.0,-8.220980163287096e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001030580169754,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,0.0001085250769392,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,8.015626372070983e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001085250696633,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0005147960619069,286.04937744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18994140625,293.1499938964844,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098082633689,1.7332666857328153e-08,0.001098065287806,-0.0444265976548194,0.0,0.0,0.0,-0.0134053835645318,60.0,9.07866668701172,-0.0,-8.220980163287096e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,0.0001029821578413,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0001084451869246,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,8.00972557044588e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,0.0001084451796486,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,0.0005144171300344,286.0533142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1895751953125,293.1499938964844,286.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972800664603,1.7238139804476305e-08,0.0010972628369927,-0.0441796034574508,0.0,0.0,0.0,-0.0133585520088672,60.0,9.067127227783203,-0.0,-8.208880331039836e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0001028804763336,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,0.0001083381212083,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,8.001817332115024e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0001083381139324,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0005139092099852,286.0572509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1891784667969,293.1499938964844,286.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961901862174,1.7111437600192403e-08,0.0010961730731651,-0.0438485369086265,0.0,0.0,0.0,-0.0132957072928547,60.0,9.055371284484863,-0.0,-8.1926778250363e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0001026130048558,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,0.0001080564616131,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,7.981013914104551e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001080564543372,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0005125731695443,286.0650329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1884460449219,293.1499938964844,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933371959254,1.6778152200913613e-08,0.001093320432119,-0.0429776050150394,0.0,0.0,0.0,-0.0131304701790213,60.0,9.026376724243164,-0.0,-8.150133368189928e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0001026130048558,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,0.0001080564616131,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,7.981013914104551e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001080564543372,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0005125731695443,286.0650329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1884460449219,293.1499938964844,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933371959254,1.6778152200913613e-08,0.001093320432119,-0.0429776050150394,0.0,0.0,0.0,-0.0131304701790213,60.0,9.026376724243164,-0.0,-8.150133368189928e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,0.0001023111981339,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,0.0001077386405086,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,7.957540219649673e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001077386332326,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.000511065532919,286.0727844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402088576228383e-08,0.0010901081841439,-0.0419947654008865,0.0,0.0,0.0,-0.0129440566524863,60.0,8.993416786193848,-0.0,-8.102259840825354e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,0.0001023111981339,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,0.0001077386405086,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,7.957540219649673e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001077386332326,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.000511065532919,286.0727844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402088576228383e-08,0.0010901081841439,-0.0419947654008865,0.0,0.0,0.0,-0.0129440566524863,60.0,8.993416786193848,-0.0,-8.102259840825354e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001019952615024,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.0001074059473467,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,7.932967127999291e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.0001074059400707,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0005094874068163,286.0805053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1870422363281,293.1499938964844,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867606615647,1.600842658433521e-08,0.0010867447126656,-0.040965799242258,0.0,0.0,0.0,-0.0127489147707819,60.0,8.958841323852539,-0.0,-8.052296607274911e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001019952615024,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.0001074059473467,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,7.932967127999291e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.0001074059400707,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0005094874068163,286.0805053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1870422363281,293.1499938964844,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867606615647,1.600842658433521e-08,0.0010867447126656,-0.040965799242258,0.0,0.0,0.0,-0.0127489147707819,60.0,8.958841323852539,-0.0,-8.052296607274911e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001016535752569,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0001070461366907,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,7.906391692813486e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0001070461221388,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0005077805835753,286.0881652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1863708496094,293.1499938964844,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582676482495117e-08,0.0010831033578142,-0.0398528240621089,0.0,0.0,0.0,-0.0125378482043743,60.0,8.922423362731934,-0.0,-7.998435336276088e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001016535752569,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0001070461366907,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,7.906391692813486e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0001070461221388,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0005077805835753,286.0881652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1863708496094,293.1499938964844,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582676482495117e-08,0.0010831033578142,-0.0398528240621089,0.0,0.0,0.0,-0.0125378482043743,60.0,8.922423362731934,-0.0,-7.998435336276088e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001014862355077,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,0.0001068699129973,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,7.893376459833235e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.0001068699057213,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.0005069447215646,286.0920104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.18603515625,293.1499938964844,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374165940329476e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,-0.0124344797804951,60.0,8.904747009277344,-0.0,-7.97212251768542e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001013026121654,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0001066765471477,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,7.879094482632354e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001066765398718,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0005060274270363,286.0958557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.038709457963705,0.0,0.0,0.0,-0.0123210148885846,60.0,8.886072158813477,-0.0,-7.943298641066576e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,0.0001009194093057,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001062730225385,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,7.849289977457374e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,0.0001062730152625,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,0.0005041133263148,286.103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1850280761719,293.1499938964844,286.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.846653938293457,-0.0,-7.883317465484654e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,0.0001009194093057,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001062730225385,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,7.849289977457374e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,0.0001062730152625,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,0.0005041133263148,286.103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1850280761719,293.1499938964844,286.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.846653938293457,-0.0,-7.883317465484654e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
