time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073140,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001006842212518,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.0001060253489413,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,7.830996764823794e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001060253416653,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0005029384628869,286.10809326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,286.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374834655939141e-08,0.001072768936865,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.822369575500488,-0.0,-7.8466150910117e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0001005261510726,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,0.0001058588968589,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,7.81870330683887e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.000105858889583,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0005021488759666,286.1111145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177885532262737e-08,0.0010710869682952,-0.0361794792115688,0.0,0.0,0.0,-0.0118414117023348,60.0,8.805878639221191,-0.0,-7.821996916845819e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0001001254204311,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001054369131452,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,7.787535287206993e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001054369058692,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0005001471727155,286.11871337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678579158238337e-08,0.0010668172035366,-0.0348735004663467,0.0,0.0,0.0,-0.011593883857131,60.0,8.764181137084961,-0.0,-7.759758346992386e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0001001254204311,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001054369131452,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,7.787535287206993e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001054369058692,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0005001471727155,286.11871337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678579158238337e-08,0.0010668172035366,-0.0348735004663467,0.0,0.0,0.0,-0.011593883857131,60.0,8.764181137084961,-0.0,-7.759758346992386e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,9.972258703783154e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001050127029884,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,7.756202830933034e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001050126957125,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,0.00049813487567,286.1262512207031,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176645552448464e-08,0.0010625253198668,-0.0335604734718799,0.0,0.0,0.0,-0.0113450530916452,60.0,8.721855163574219,-0.0,-7.697443038523488e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,9.972258703783154e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001050127029884,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,7.756202830933034e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001050126957125,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,0.00049813487567,286.1262512207031,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176645552448464e-08,0.0010625253198668,-0.0335604734718799,0.0,0.0,0.0,-0.0113450530916452,60.0,8.721855163574219,-0.0,-7.697443038523488e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.9522243544925e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,0.0001048017365974,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,7.74062136770226e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0001048017293214,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0004971341695636,286.1300354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.18280029296875,293.1499938964844,286.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927024783948582e-08,0.001060388283804,-0.0329074189066886,0.0,0.0,0.0,-0.0112212933599948,60.0,8.700592041015625,-0.0,-7.666545798201696e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.932306420523672e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001045919925672,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,7.725129398750141e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001045919852913,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0004961392260156,286.1337585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678849081737552e-08,0.0010582662653177,-0.032258104532957,0.0,0.0,0.0,-0.0110982628539204,60.0,8.679349899291992,-0.0,-7.635888721324592e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,9.892791422316805e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001041758732753,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.694395026192069e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0001041758659994,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0004941653460264,286.1412353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,286.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186500697453084e-08,0.0010540584335103,-0.0309698227792978,0.0,0.0,0.0,-0.0108541958034038,60.0,8.636999130249023,-0.0,-7.575251004254825e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,9.892791422316805e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001041758732753,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.694395026192069e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0001041758659994,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0004941653460264,286.1412353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,286.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186500697453084e-08,0.0010540584335103,-0.0309698227792978,0.0,0.0,0.0,-0.0108541958034038,60.0,8.636999130249023,-0.0,-7.575251004254825e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,9.85452497843653e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0001037729089148,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,7.664632721571252e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,0.0001037729016388,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,0.0004922538646496,286.148681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,286.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709714087260181e-08,0.0010499823838472,-0.0297221168875694,0.0,0.0,0.0,-0.0106178363785147,60.0,8.595246315002441,-0.0,-7.516759836789788e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,9.85452497843653e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0001037729089148,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,7.664632721571252e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,0.0001037729016388,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,0.0004922538646496,286.148681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,286.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709714087260181e-08,0.0010499823838472,-0.0297221168875694,0.0,0.0,0.0,-0.0106178363785147,60.0,8.595246315002441,-0.0,-7.516759836789788e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,9.817333921091632e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.0001033812659443,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,7.635705696884543e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001033812586683,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0004903961089439,286.1560974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,287.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246323872171617e-08,0.0010460186749696,-0.0285093411803245,0.0,0.0,0.0,-0.0103881079703569,60.0,8.554141998291016,-0.0,-7.460128870206972e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,9.817333921091632e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.0001033812659443,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,7.635705696884543e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001033812586683,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0004903961089439,286.1560974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,287.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246323872171617e-08,0.0010460186749696,-0.0285093411803245,0.0,0.0,0.0,-0.0103881079703569,60.0,8.554141998291016,-0.0,-7.460128870206972e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,9.781689732335508e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0001030059211188,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,7.607982843182981e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001030059138429,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0004886155948042,286.1634521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,293.1499938964844,287.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.080221334603948e-08,0.001042221323587,-0.0273469034582376,0.0,0.0,0.0,-0.0101679442450404,60.0,8.513968467712402,-0.0,-7.406055146930157e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,9.781689732335508e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0001030059211188,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,7.607982843182981e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001030059138429,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0004886155948042,286.1634521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,293.1499938964844,287.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.080221334603948e-08,0.001042221323587,-0.0273469034582376,0.0,0.0,0.0,-0.0101679442450404,60.0,8.513968467712402,-0.0,-7.406055146930157e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,9.764750575413927e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.000102827536466,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,7.594807539135218e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.000102827536466,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0004877694300375,286.1671142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1799011230469,293.1499938964844,287.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404256172478,1.059115639634456e-08,0.0010404150234535,-0.0267944373190403,0.0,0.0,0.0,-0.0100633054971694,60.0,8.49444580078125,-0.0,-7.380426580994026e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,9.748867887537926e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0001026602913043,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,7.582454418297857e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001026602840283,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0004869760887231,286.1707763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1796264648437,293.1499938964844,287.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387337533757,1.0393268468078531e-08,0.0010387232759967,-0.0262764189392328,0.0,0.0,0.0,-0.0099652064964175,60.0,8.475780487060547,-0.0,-7.356437237149295e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,9.717524517327548e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.000102330232039,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,7.558076322311535e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,0.0001023302247631,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,0.0004854104190599,286.17803955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353946126997,1.0002748851434262e-08,0.0010353847173973,-0.025254076346755,0.0,0.0,0.0,-0.0097716124728322,60.0,8.438765525817871,-0.0,-7.309209593131527e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,9.717524517327548e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.000102330232039,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,7.558076322311535e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,0.0001023302247631,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,0.0004854104190599,286.17803955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353946126997,1.0002748851434262e-08,0.0010353847173973,-0.025254076346755,0.0,0.0,0.0,-0.0097716124728322,60.0,8.438765525817871,-0.0,-7.309209593131527e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,9.696491179056466e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,0.0001021087373374,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,7.541717059211805e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001021087300614,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0004843597416765,286.1829833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1787414550781,293.1499938964844,287.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331539670005,9.740681150560704e-09,0.0010331441881135,-0.0245679672807455,0.0,0.0,0.0,-0.0096416966989636,60.0,8.41394329071045,-0.0,-7.277601810073976e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,9.6881361969281e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0001020207564579,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,7.535218901466578e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0001020207491819,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0004839424218516,286.185302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,287.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322637390345,9.636589304307108e-09,0.0010322540765628,-0.024295438081026,0.0,0.0,0.0,-0.0095900939777493,60.0,8.403329849243164,-0.0,-7.265066415129695e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,9.660576324677096e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0001017305330606,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,7.513783202739432e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0001017305257846,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0004825657233595,286.1925354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1780700683594,293.1499938964844,287.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293203540039484e-09,0.0010293183149769,-0.0233963634818792,0.0,0.0,0.0,-0.0094198649749159,60.0,8.369278907775879,-0.0,-7.22378956652392e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,9.660576324677096e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0001017305330606,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,7.513783202739432e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0001017305257846,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0004825657233595,286.1925354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1780700683594,293.1499938964844,287.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293203540039484e-09,0.0010293183149769,-0.0233963634818792,0.0,0.0,0.0,-0.0094198649749159,60.0,8.369278907775879,-0.0,-7.22378956652392e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,9.635285096010192e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.000101464211184,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,7.494112651329488e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0001014642039081,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0004813024133909,286.1997375488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1775817871094,293.1499938964844,287.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978097376655114e-09,0.0010266237659379,-0.0225712824612855,0.0,0.0,0.0,-0.0092636523768305,60.0,8.336709022521973,-0.0,-7.186015693605442e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,9.635285096010192e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.000101464211184,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,7.494112651329488e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0001014642039081,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0004813024133909,286.1997375488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1775817871094,293.1499938964844,287.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978097376655114e-09,0.0010266237659379,-0.0225712824612855,0.0,0.0,0.0,-0.0092636523768305,60.0,8.336709022521973,-0.0,-7.186015693605442e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,9.622175275580958e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0001013261571642,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,7.483916124328971e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.0001013261498883,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.000480647518998,286.2033386230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252358624711,8.814752483488064e-09,0.001025227131322,-0.0221435595303773,0.0,0.0,0.0,-0.0091826766729354,60.0,8.320086479187012,-0.0,-7.166473636743832e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,9.611296991351992e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001012115972116,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,7.475454913219437e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001012115972116,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0004801041213795,286.2069396972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1770935058594,293.1499938964844,287.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679217344820245e-09,0.0010240685660392,-0.0217886455357074,0.0,0.0,0.0,-0.009115488268435,60.0,8.304556846618652,-0.0,-7.150278946710388e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,9.591276466380803e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0001010007763397,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,7.459883636329323e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001010007690638,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0004791040555574,286.214111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1766052246094,293.1499938964844,287.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429771547469045e-09,0.0010219337418675,-0.0211354289203882,0.0,0.0,0.0,-0.0089918179437518,60.0,8.275166511535645,-0.0,-7.120520706394019e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,9.591276466380803e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0001010007763397,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,7.459883636329323e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001010007690638,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0004791040555574,286.214111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1766052246094,293.1499938964844,287.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429771547469045e-09,0.0010219337418675,-0.0211354289203882,0.0,0.0,0.0,-0.0089918179437518,60.0,8.275166511535645,-0.0,-7.120520706394019e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,9.574105206411332e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,0.0001008199542411,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,7.446527888532728e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001008199469652,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.00047824633657,286.22125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1761474609375,293.1499938964844,287.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215833346980617e-09,0.0010201045079156,-0.0205751713365316,0.0,0.0,0.0,-0.0088857598602771,60.0,8.248357772827148,-0.0,-7.095047749317018e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,9.574105206411332e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,0.0001008199542411,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,7.446527888532728e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001008199469652,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.00047824633657,286.22125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1761474609375,293.1499938964844,287.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215833346980617e-09,0.0010201045079156,-0.0205751713365316,0.0,0.0,0.0,-0.0088857598602771,60.0,8.248357772827148,-0.0,-7.095047749317018e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.559460158925503e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001006657330435,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,7.435137376887724e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001006657257676,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0004775147826876,286.2283630371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1756896972656,293.1499938964844,287.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033363307902164e-09,0.0010185444261878,-0.0200973059982061,0.0,0.0,0.0,-0.0087953032925724,60.0,8.223787307739258,-0.0,-7.073357721765205e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.559460158925503e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001006657330435,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,7.435137376887724e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001006657257676,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0004775147826876,286.2283630371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1756896972656,293.1499938964844,287.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033363307902164e-09,0.0010185444261878,-0.0200973059982061,0.0,0.0,0.0,-0.0087953032925724,60.0,8.223787307739258,-0.0,-7.073357721765205e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.5474133559037e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001005388767225,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,7.425767398672178e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001005388694466,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0004769130027852,286.2355041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,293.1499938964844,287.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883266484043361e-09,0.0010172611800953,-0.0197042133659124,0.0,0.0,0.0,-0.008720894344151,60.0,8.201268196105957,-0.0,-7.055540862666021e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.5474133559037e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001005388767225,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,7.425767398672178e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001005388694466,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0004769130027852,286.2355041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,293.1499938964844,287.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883266484043361e-09,0.0010172611800953,-0.0197042133659124,0.0,0.0,0.0,-0.008720894344151,60.0,8.201268196105957,-0.0,-7.055540862666021e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,9.54090864979662e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.0001004703808575,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,7.420708425343037e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,0.0001004703735816,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,0.0004765881167259,286.2390441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802225532316243e-09,0.0010165683925151,-0.0194919686764478,0.0,0.0,0.0,-0.0086807198822498,60.0,8.189736366271973,-0.0,-7.04593006162213e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,9.537189907860012e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0001004312216537,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,7.417816232191399e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0001004312143777,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0004764023469761,286.2425842285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1499938964844,287.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755894593231005e-09,0.001016172231175,-0.0193706266582012,0.0,0.0,0.0,-0.0086577525362372,60.0,8.179830551147461,-0.0,-7.040438987360177e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.530640090815724e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0001003622455755,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,7.412721606669948e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0001003622382995,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0004760751617141,286.24969482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1502990722656,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674278990066341e-09,0.0010154730407521,-0.0191568732261657,0.0,0.0,0.0,-0.008617284707725,60.0,8.161476135253906,-0.0,-7.030770632354688e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
