time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075480,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.530640090815724e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0001003622455755,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,7.412721606669948e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0001003622382995,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0004760751617141,286.24969482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1502990722656,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674278990066341e-09,0.0010154730407521,-0.0191568732261657,0.0,0.0,0.0,-0.008617284707725,60.0,8.161476135253906,-0.0,-7.030770632354688e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.527398651698604e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0001003281067823,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,7.410200487356633e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.0001003280995064,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.0004759132280014,286.25506591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1740417480469,293.1502380371094,287.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633890852787317e-09,0.0010151278693228,-0.0190510973334312,0.0,0.0,0.0,-0.0085972640663385,60.0,8.148039817810059,-0.0,-7.025988679743024e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,9.52641639742069e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,0.0001003177676466,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,7.409436511807144e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,0.0001003177603706,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,0.0004758641589432,286.2567749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1507263183594,287.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621651754163851e-09,0.0010150228627026,-0.0190190412104129,0.0,0.0,0.0,-0.0085911946371197,60.0,8.145118713378906,-0.0,-7.024539883104809e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,9.524111374048516e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.000100293495052,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,7.407643715851009e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.000100293487776,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0004757490532938,286.26385498046875,294.1499938964844,293.15240478515625,291.6650390625,293.1736145019531,293.15142822265625,287.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592936945854944e-09,0.0010147795546799,-0.0189438313245773,0.0,0.0,0.0,-0.0085769705474376,60.0,8.13094711303711,-0.0,-7.021141357199667e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,9.524111374048516e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.000100293495052,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,7.407643715851009e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.000100293487776,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0004757490532938,286.26385498046875,294.1499938964844,293.15240478515625,291.6650390625,293.1736145019531,293.15142822265625,287.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592936945854944e-09,0.0010147795546799,-0.0189438313245773,0.0,0.0,0.0,-0.0085769705474376,60.0,8.13094711303711,-0.0,-7.021141357199667e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.518943988950924e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.000100239078165,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,7.403624476864934e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.000100239070889,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0004754909023176,286.2709045410156,294.1499938964844,293.1594543457031,291.66943359375,293.1735534667969,293.1551513671875,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142346145585,7.528545786783525e-09,0.0010142270475625,-0.0187751892954111,0.0,0.0,0.0,-0.0085450401529669,60.0,8.12238597869873,-0.0,-7.013523628529583e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.518943988950924e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.000100239078165,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,7.403624476864934e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.000100239070889,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0004754909023176,286.2709045410156,294.1499938964844,293.1594543457031,291.66943359375,293.1735534667969,293.1551513671875,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142346145585,7.528545786783525e-09,0.0010142270475625,-0.0187751892954111,0.0,0.0,0.0,-0.0085450401529669,60.0,8.12238597869873,-0.0,-7.013523628529583e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,9.51657784753479e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0001002141580102,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,7.401784387184307e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001002141580102,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0004753727116622,286.2744445800781,294.1499938964844,293.1646423339844,291.6726989746094,293.1734924316406,293.1568908691406,287.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139829246327,7.499066256855258e-09,0.0010139753576368,-0.01869797706604,0.0,0.0,0.0,-0.0085304277017712,60.0,8.117803573608398,-0.0,-7.010036995325208e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,9.512976976111533e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,0.0001001762357191,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,7.398983143502846e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,0.0001001762357191,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,0.0004751928499899,286.2779541015625,294.1499938964844,293.1708984375,291.6766052246094,293.1735534667969,293.15997314453125,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013598171994,7.454198147627267e-09,0.0010135907214134,-0.0185804646462202,0.0,0.0,0.0,-0.0085081793367862,60.0,8.115217208862305,-0.0,-7.004732793802759e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,9.505219350103288e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001000945485429,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,7.392949919449165e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.000100094541267,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0004748053324874,286.2850036621094,294.1499938964844,293.1864929199219,291.68634033203125,293.173828125,293.1670227050781,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127740679308,7.3575443515494515e-09,0.0010127667337656,-0.018327310681343,0.0,0.0,0.0,-0.0084602758288383,60.0,8.111093521118164,-0.0,-6.993312950953623e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,9.505219350103288e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001000945485429,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,7.392949919449165e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.000100094541267,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0004748053324874,286.2850036621094,294.1499938964844,293.1864929199219,291.68634033203125,293.173828125,293.1670227050781,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127740679308,7.3575443515494515e-09,0.0010127667337656,-0.018327310681343,0.0,0.0,0.0,-0.0084602758288383,60.0,8.111093521118164,-0.0,-6.993312950953623e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.494373807683588e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,9.9980337836314e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,7.384514174191281e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,9.9980337836314e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0004742635937873,286.2920227050781,294.1499938964844,293.2060241699219,291.69854736328125,293.17486572265625,293.1789855957031,287.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116167832165,7.222418219043902e-09,0.0010116095654666,-0.0179733913391828,0.0,0.0,0.0,-0.0083932802081108,60.0,8.112767219543457,-0.0,-6.97736268762128e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.494373807683588e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,9.9980337836314e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,7.384514174191281e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,9.9980337836314e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0004742635937873,286.2920227050781,294.1499938964844,293.2060241699219,291.69854736328125,293.17486572265625,293.1789855957031,287.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116167832165,7.222418219043902e-09,0.0010116095654666,-0.0179733913391828,0.0,0.0,0.0,-0.0083932802081108,60.0,8.112767219543457,-0.0,-6.97736268762128e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,9.48341257753782e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,9.98649120447226e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,7.375988934654742e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,9.986490476876496e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0004737160343211,286.29901123046875,294.1499938964844,293.22918701171875,291.7130126953125,293.1760559082031,293.19219970703125,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104516986757,7.085851461141601e-09,0.0010104445973411,-0.0176156889647245,0.0,0.0,0.0,-0.0083255926147103,60.0,8.11525821685791,-0.0,-6.96126107868622e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,9.48341257753782e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,9.98649120447226e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,7.375988934654742e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,9.986490476876496e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0004737160343211,286.29901123046875,294.1499938964844,293.22918701171875,291.7130126953125,293.1760559082031,293.19219970703125,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104516986757,7.085851461141601e-09,0.0010104445973411,-0.0176156889647245,0.0,0.0,0.0,-0.0083255926147103,60.0,8.11525821685791,-0.0,-6.96126107868622e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,9.47092703427188e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.973343549063428e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,7.366277714027092e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.973342821467668e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0004730923683382,286.3059997558594,294.1499938964844,293.2557983398437,291.7296447753906,293.177490234375,293.207275390625,287.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091201402246,6.930291451823223e-09,0.0010091131553053,-0.0172082316130399,0.0,0.0,0.0,-0.0082484679296612,60.0,8.119651794433594,-0.0,-6.942943286958325e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,9.47092703427188e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.973343549063428e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,7.366277714027092e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.973342821467668e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0004730923683382,286.3059997558594,294.1499938964844,293.2557983398437,291.7296447753906,293.177490234375,293.207275390625,287.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091201402246,6.930291451823223e-09,0.0010091131553053,-0.0172082316130399,0.0,0.0,0.0,-0.0082484679296612,60.0,8.119651794433594,-0.0,-6.942943286958325e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,9.463561582379044e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.96558737824671e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,7.360549352597445e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,9.965586650650948e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.0004727244377136,286.3095092773437,294.1499938964844,293.27032470703125,291.7387084960937,293.1785888671875,293.2160949707031,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083348024636,6.838521748875337e-09,0.0010083279339596,-0.0169678572565317,0.0,0.0,0.0,-0.0082029718905687,60.0,8.123902320861816,-0.0,-6.932148011173922e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,9.456426778342576e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.958074224414304e-05,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,7.354999979725108e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.958073496818542e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.0004723680613096,286.31298828125,294.1499938964844,293.2855834960937,291.7482604980469,293.1797180175781,293.22589111328125,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075728641822,6.7496297440072794e-09,0.0010075661120936,-0.0167350172996521,0.0,0.0,0.0,-0.0081588951870799,60.0,8.128508567810059,-0.0,-6.92169948024457e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,9.441580186830834e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,9.942439646692948e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,7.343453034991398e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,9.942439646692948e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,0.0004716264375019,286.3199462890625,294.1499938964844,293.3182983398437,291.7687072753906,293.1824035644531,293.247314453125,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564654597696062e-09,0.0010059853084385,-0.0162504892796278,0.0,0.0,0.0,-0.0080671990290284,60.0,8.139809608459473,-0.0,-6.899981741526062e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,9.441580186830834e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,9.942439646692948e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,7.343453034991398e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,9.942439646692948e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,0.0004716264375019,286.3199462890625,294.1499938964844,293.3182983398437,291.7687072753906,293.1824035644531,293.247314453125,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564654597696062e-09,0.0010059853084385,-0.0162504892796278,0.0,0.0,0.0,-0.0080671990290284,60.0,8.139809608459473,-0.0,-6.899981741526062e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.428729390492664e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,9.928907820722088e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,7.333458052016795e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.928907093126328e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0004709845234174,286.32574462890625,294.1499938964844,293.3478698730469,291.7872009277344,293.185546875,293.26806640625,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046226670965,6.404547558958029e-09,0.0010046162642538,-0.0158310942351818,0.0,0.0,0.0,-0.0079878279939293,60.0,8.152704238891602,-0.0,-6.881212044618223e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,9.426282485947012e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,9.926330676535144e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,7.331554661504924e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.926329948939384e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0004708622873295,286.32684326171875,294.1499938964844,293.35369873046875,291.79083251953125,293.1861572265625,293.27203369140625,287.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043618967756,6.374061278791032e-09,0.0010043556103482,-0.0157512370496988,0.0,0.0,0.0,-0.0079727144911885,60.0,8.155160903930664,-0.0,-6.877640856828293e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.410851635038851e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,9.910081280395389e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,7.319552969420329e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.910080552799629e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0004700915014836,286.3337707519531,294.1499938964844,293.3915405273437,291.8144836425781,293.1899108886719,293.29638671875,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.181806178062743e-09,0.0010027113603428,-0.0152476178482174,0.0,0.0,0.0,-0.0078774048015475,60.0,8.170426368713379,-0.0,-6.855140810557715e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.410851635038851e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,9.910081280395389e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,7.319552969420329e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.910080552799629e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0004700915014836,286.3337707519531,294.1499938964844,293.3915405273437,291.8144836425781,293.1899108886719,293.29638671875,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.181806178062743e-09,0.0010027113603428,-0.0152476178482174,0.0,0.0,0.0,-0.0078774048015475,60.0,8.170426368713379,-0.0,-6.855140810557715e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,9.396796667715536e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.895281255012378e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,7.30862157070078e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.895280527416615e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0004693894297815,286.3406677246094,294.1499938964844,293.4316101074219,291.83953857421875,293.1946105957031,293.3247375488281,287.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,6.006697361726765e-09,0.0010012140264734,-0.0147889042273163,0.0,0.0,0.0,-0.007790595293045,60.0,8.190607070922852,-0.0,-6.834680021938766e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,9.396796667715536e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.895281255012378e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,7.30862157070078e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.895280527416615e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0004693894297815,286.3406677246094,294.1499938964844,293.4316101074219,291.83953857421875,293.1946105957031,293.3247375488281,287.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,6.006697361726765e-09,0.0010012140264734,-0.0147889042273163,0.0,0.0,0.0,-0.007790595293045,60.0,8.190607070922852,-0.0,-6.834680021938766e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,9.389409387949854e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,9.887501801131292e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,7.302875746972859e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,9.887501073535532e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0004690204223152,286.3441162109375,294.1499938964844,293.4523620605469,291.8525085449219,293.1969909667969,293.3384704589844,287.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004347423091,5.9146589848069214e-09,0.0010004288051277,-0.0145477950572967,0.0,0.0,0.0,-0.0077449772506952,60.0,8.200754165649414,-0.0,-6.823938036859546e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.383597353007644e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,9.881381265586242e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,7.298355194507167e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,9.88138053799048e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,0.0004687300825025,286.3475341796875,294.1499938964844,293.4736022949219,291.86578369140625,293.20001220703125,293.3543701171875,287.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998137829825,5.842246242337978e-09,0.0009998079622164,-0.0143581004813313,0.0,0.0,0.0,-0.0077090705744922,60.0,8.213662147521973,-0.0,-6.8154925259023e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.37126314966008e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,9.868392226053402e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,7.288761116797104e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.868392226053402e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,0.0004681139544118,286.3544006347656,294.1499938964844,293.5173034667969,291.89312744140625,293.2058410644531,293.385009765625,287.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984993375837,5.688568727180154e-09,0.000998493633233,-0.0139555130153894,0.0,0.0,0.0,-0.0076328846625983,60.0,8.238450050354004,-0.0,-6.79758613841841e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.37126314966008e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,9.868392226053402e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,7.288761116797104e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.868392226053402e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,0.0004681139544118,286.3544006347656,294.1499938964844,293.5173034667969,291.89312744140625,293.2058410644531,293.385009765625,287.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984993375837,5.688568727180154e-09,0.000998493633233,-0.0139555130153894,0.0,0.0,0.0,-0.0076328846625983,60.0,8.238450050354004,-0.0,-6.79758613841841e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,9.361222328152508e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,9.857819532044232e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,7.280952559085563e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,9.85781880444847e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0004676124081015,286.3612670898437,294.1499938964844,293.5625,291.9213562011719,293.2122497558594,293.4173278808594,287.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974295971915,5.5634745699251214e-09,0.0009974241256713,-0.0136278001591563,0.0,0.0,0.0,-0.0075708706863224,60.0,8.266578674316406,-0.0,-6.783027828305421e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,9.361222328152508e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,9.857819532044232e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,7.280952559085563e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,9.85781880444847e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0004676124081015,286.3612670898437,294.1499938964844,293.5625,291.9213562011719,293.2122497558594,293.4173278808594,287.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974295971915,5.5634745699251214e-09,0.0009974241256713,-0.0136278001591563,0.0,0.0,0.0,-0.0075708706863224,60.0,8.266578674316406,-0.0,-6.783027828305421e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.356087684864178e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,9.852412040345372e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,7.276958785951138e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,9.852412040345372e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0004673559451475,286.3681030273437,294.1499938964844,293.6089172363281,291.95037841796875,293.2197265625,293.453857421875,287.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968822123482,5.499502186978589e-09,0.0009968766244128,-0.0134602086618542,0.0,0.0,0.0,-0.0075391549617052,60.0,8.300627708435059,-0.0,-6.77558915640475e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.356087684864178e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,9.852412040345372e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,7.276958785951138e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,9.852412040345372e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0004673559451475,286.3681030273437,294.1499938964844,293.6089172363281,291.95037841796875,293.2197265625,293.453857421875,287.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968822123482,5.499502186978589e-09,0.0009968766244128,-0.0134602086618542,0.0,0.0,0.0,-0.0075391549617052,60.0,8.300627708435059,-0.0,-6.77558915640475e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.355047950521111e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.851317008724436e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,7.27614969946444e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.851316281128676e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004673039657063,286.3749389648437,294.1499938964844,293.6562805175781,291.98004150390625,293.2279357910156,293.4918518066406,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967717342078,5.4865414433891155e-09,0.0009967662626877,-0.0134262535721063,0.0,0.0,0.0,-0.007532731629908,60.0,8.339012145996094,-0.0,-6.774082095262203e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.355047950521111e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.851317008724436e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,7.27614969946444e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.851316281128676e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004673039657063,286.3749389648437,294.1499938964844,293.6562805175781,291.98004150390625,293.2279357910156,293.4918518066406,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967717342078,5.4865414433891155e-09,0.0009967662626877,-0.0134262535721063,0.0,0.0,0.0,-0.007532731629908,60.0,8.339012145996094,-0.0,-6.774082095262203e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.354029316455126e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.850244532572106e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,7.275357347680256e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.850243804976344e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0004672530922107,286.3783569335937,294.1499938964844,293.6802673339844,291.9950561523437,293.232177734375,293.5114440917969,287.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966628858819,5.4738502619500196e-09,0.0009966574143618,-0.0133930062875151,0.0,0.0,0.0,-0.0075264386832714,60.0,8.358855247497559,-0.0,-6.772607008542765e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,9.354859503218904e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.851118375081568e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,7.276002725120634e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.851118375081568e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.0004672945651691,286.3817749023437,294.1499938964844,293.70440673828125,292.0101623535156,293.23638916015625,293.5306396484375,287.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967518271878,5.484191767379798e-09,0.0009967462392523,-0.0134200975298881,0.0,0.0,0.0,-0.0075315674766898,60.0,8.378525733947754,-0.0,-6.77380924685167e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
