time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077820,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,9.367119491798805e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.864029561867936e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,7.285538595169783e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,9.864028834272176e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0004679069970734,286.3886108398437,294.1499938964844,293.75299072265625,292.0406188964844,293.2456359863281,293.5721435546875,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980569593608,5.636938471553776e-09,0.0009980513714253,-0.0138202561065554,0.0,0.0,0.0,-0.0076072853989899,60.0,8.426156997680664,-0.0,-6.791575657416615e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,9.367119491798805e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.864029561867936e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,7.285538595169783e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,9.864028834272176e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0004679069970734,286.3886108398437,294.1499938964844,293.75299072265625,292.0406188964844,293.2456359863281,293.5721435546875,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980569593608,5.636938471553776e-09,0.0009980513714253,-0.0138202561065554,0.0,0.0,0.0,-0.0076072853989899,60.0,8.426156997680664,-0.0,-6.791575657416615e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.388400940224528e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,9.886439511319622e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,7.30209139874205e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.88643878372386e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,0.0004689700435847,286.3949279785156,294.1499938964844,293.7979431152344,292.0687866210937,293.2548522949219,293.614013671875,287.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003239149227,5.902076161135028e-09,0.0010003180941566,-0.0145148355513811,0.0,0.0,0.0,-0.0077387229539453,60.0,8.47834300994873,-0.0,-6.8224707661102e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,9.391241474077106e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,9.889430657494812e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,7.304300379473716e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,9.889429929899052e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,0.0004691119247581,286.3954772949219,294.1499938964844,293.8018493652344,292.0712585449219,293.2557678222656,293.6180725097656,287.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006265947595,5.937460301197461e-09,0.0010006206575781,-0.0146075300872325,0.0,0.0,0.0,-0.0077562648802995,60.0,8.483819007873535,-0.0,-6.826599019404966e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,9.420634887646884e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,9.920383308781312e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,7.327162165893242e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,9.920383308781312e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0004705801839008,286.40234375,294.1499938964844,293.8507080078125,292.1019287109375,293.2662658691406,293.6661071777344,287.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037590982392,6.303673139029797e-09,0.0010037528118118,-0.015566854737699,0.0,0.0,0.0,-0.0079378159716725,60.0,8.546133041381836,-0.0,-6.869399271636213e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,9.420634887646884e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,9.920383308781312e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,7.327162165893242e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,9.920383308781312e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0004705801839008,286.40234375,294.1499938964844,293.8507080078125,292.1019287109375,293.2662658691406,293.6661071777344,287.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037590982392,6.303673139029797e-09,0.0010037528118118,-0.015566854737699,0.0,0.0,0.0,-0.0079378159716725,60.0,8.546133041381836,-0.0,-6.869399271636213e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,9.464856702834368e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.966950892703608e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,7.361556345131248e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.966950892703608e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,0.0004727891646325,286.40924072265625,294.1499938964844,293.8992919921875,292.13250732421875,293.2777099609375,293.7188720703125,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084692621603,6.8546230913568715e-09,0.0010084623936563,-0.0170100349932909,0.0,0.0,0.0,-0.0082109374925494,60.0,8.62007999420166,-0.0,-6.934041607564724e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,9.464856702834368e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.966950892703608e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,7.361556345131248e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.966950892703608e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,0.0004727891646325,286.40924072265625,294.1499938964844,293.8992919921875,292.13250732421875,293.2777099609375,293.7188720703125,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084692621603,6.8546230913568715e-09,0.0010084623936563,-0.0170100349932909,0.0,0.0,0.0,-0.0082109374925494,60.0,8.62007999420166,-0.0,-6.934041607564724e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.488432260695844e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,9.991777187678964e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,7.379893213510513e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.991776460083202e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,0.0004739667929243,286.4126892089844,294.1499938964844,293.9234313964844,292.147705078125,293.2836303710937,293.7459716796875,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109829017892,7.148349912000641e-09,0.0010109758004546,-0.0177793893963098,0.0,0.0,0.0,-0.0083565590903162,60.0,8.659247398376465,-0.0,-6.968627985770581e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,9.515524288872256e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,0.0001002030694507,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,7.40096511435695e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,0.0001002030621748,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,0.0004753201210405,286.4161376953125,294.1499938964844,293.9474182128906,292.162841796875,293.2896423339844,293.7737731933594,287.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138693032786,7.485890129999007e-09,0.0010138617362827,-0.0186634697020053,0.0,0.0,0.0,-0.00852389074862,60.0,8.699949264526367,-0.0,-7.008479485648422e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,9.581360791344196e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,0.000100896359072,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,7.452171121258289e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0001008963517961,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0004786087956745,286.4231262207031,294.1499938964844,293.99481201171875,292.1927490234375,293.3027038574219,293.8329772949219,287.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208822786808,8.306145993230984e-09,0.0010208740131929,-0.0208116844296455,0.0,0.0,0.0,-0.008930517360568,60.0,8.79298210144043,-0.0,-7.105796129280861e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,9.581360791344196e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,0.000100896359072,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,7.452171121258289e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0001008963517961,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0004786087956745,286.4231262207031,294.1499938964844,293.99481201171875,292.1927490234375,293.3027038574219,293.8329772949219,287.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208822786808,8.306145993230984e-09,0.0010208740131929,-0.0208116844296455,0.0,0.0,0.0,-0.008930517360568,60.0,8.79298210144043,-0.0,-7.105796129280861e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,9.6542076789774e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0001016634632833,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,7.508829003199935e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0001016634560073,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0004822476184926,286.43017578125,294.1499938964844,294.04119873046875,292.22216796875,293.3165283203125,293.89190673828125,287.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286452015861,9.213747986791532e-09,0.0010286358883604,-0.0231883227825164,0.0,0.0,0.0,-0.009380460716784,60.0,8.892961502075195,-0.0,-7.214256214638226e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,9.6542076789774e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0001016634632833,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,7.508829003199935e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0001016634560073,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0004822476184926,286.43017578125,294.1499938964844,294.04119873046875,292.22216796875,293.3165283203125,293.89190673828125,287.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286452015861,9.213747986791532e-09,0.0010286358883604,-0.0231883227825164,0.0,0.0,0.0,-0.009380460716784,60.0,8.892961502075195,-0.0,-7.214256214638226e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,9.73367932601832e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.0001025003366521,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,7.570640445919707e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0001025003366521,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0004862173809669,286.437255859375,294.1499938964844,294.0863952636719,292.2509155273437,293.33111572265625,293.9506530761719,287.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371131356805,1.0203902611749528e-08,0.0010371028911322,-0.025780688971281,0.0,0.0,0.0,-0.0098713235929608,60.0,8.9990873336792,-0.0,-7.33351726012188e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,9.73367932601832e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.0001025003366521,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,7.570640445919707e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0001025003366521,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0004862173809669,286.437255859375,294.1499938964844,294.0863952636719,292.2509155273437,293.33111572265625,293.9506530761719,287.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371131356805,1.0203902611749528e-08,0.0010371028911322,-0.025780688971281,0.0,0.0,0.0,-0.0098713235929608,60.0,8.9990873336792,-0.0,-7.33351726012188e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.818217949941754e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,0.00010339057917,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,7.636393274879083e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0001033905718941,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0004904402885586,286.44439697265625,294.1499938964844,294.1300964355469,292.2788391113281,293.3462829589844,294.0084228515625,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461194906383,1.1257203169634522e-08,0.0010461083147674,-0.0285378191620111,0.0,0.0,0.0,-0.0103934835642576,60.0,9.109197616577148,-0.0,-7.461456164037372e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.818217949941754e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,0.00010339057917,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,7.636393274879083e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0001033905718941,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0004904402885586,286.44439697265625,294.1499938964844,294.1300964355469,292.2788391113281,293.3462829589844,294.0084228515625,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461194906383,1.1257203169634522e-08,0.0010461083147674,-0.0285378191620111,0.0,0.0,0.0,-0.0103934835642576,60.0,9.109197616577148,-0.0,-7.461456164037372e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,9.86200902843848e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001038517148117,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,7.670452760066837e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0001038517148117,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0004926277324557,286.447998046875,294.1499938964844,294.1513366699219,292.2924499511719,293.3538513183594,294.03790283203125,287.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507857659831,1.1802814725569988e-08,0.0010507740080356,-0.0299657676368951,0.0,0.0,0.0,-0.0106639675796031,60.0,9.16502285003662,-0.0,-7.528163337156003e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,9.907741332426669e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0001043332958943,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,7.706022006459534e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0001043332886183,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0004949121503159,286.4515991210937,294.1499938964844,294.1720886230469,292.3058166503906,293.3617248535156,294.06524658203125,287.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556569322943,1.2372608715338629e-08,0.0010556445922702,-0.0314568132162094,0.0,0.0,0.0,-0.0109464302659034,60.0,9.22277545928955,-0.0,-7.598143980658278e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,9.998060704674572e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001052844017976,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,7.776270649628714e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001052843945217,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0004994237679056,286.4588317871094,294.1499938964844,294.212158203125,292.33172607421875,293.3778381347656,294.1189880371094,287.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652812197804,1.34979494248455e-08,0.0010652677156031,-0.0344010107219219,0.0,0.0,0.0,-0.0115043120458722,60.0,9.33850383758545,-0.0,-7.73730448599963e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,9.998060704674572e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001052844017976,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,7.776270649628714e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001052843945217,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0004994237679056,286.4588317871094,294.1499938964844,294.212158203125,292.33172607421875,293.3778381347656,294.1189880371094,287.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652812197804,1.34979494248455e-08,0.0010652677156031,-0.0344010107219219,0.0,0.0,0.0,-0.0115043120458722,60.0,9.33850383758545,-0.0,-7.73730448599963e-08,0.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.050000000745058,0.00010087164992,298.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.050000000745058,0.0001062227165675,298.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.050000000745058,7.845574145903811e-05,298.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.050000000745058,0.0001062227092916,298.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.050000000745058,0.0005038747331127,286.4660949707031,284.95001220703125,294.25,292.3564147949219,293.39422607421875,294.17071533203125,287.2713317871094,1.0,0.1000000014901161,7.842980709327203e-10,7.842980709327203e-10,1.0,1.0,-0.0010747745400294,1.460816445586488e-08,0.0010747599881142,-0.0373047702014446,0.0,0.0,0.0,-0.0120546882972121,60.0,9.453807830810549,-0.0,-7.875831187220683e-08,1.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.050000000745058,0.00010087164992,298.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.050000000745058,0.0001062227165675,298.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.050000000745058,7.845574145903811e-05,298.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.050000000745058,0.0001062227092916,298.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.050000000745058,0.0005038747331127,286.4660949707031,284.95001220703125,294.25,292.3564147949219,293.39422607421875,294.17071533203125,287.2713317871094,1.0,0.1000000014901161,7.842980709327203e-10,7.842980709327203e-10,1.0,1.0,-0.0010747745400294,1.460816445586488e-08,0.0010747599881142,-0.0373047702014446,0.0,0.0,0.0,-0.0120546882972121,60.0,9.453807830810549,-0.0,-7.875831187220683e-08,1.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.6358337998390198,0.050000000745058,0.0408305935561656,298.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.6358337998390198,0.050000000745058,0.0429965816438198,298.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.6358337998390198,0.050000000745058,0.0317571312189102,298.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.6358337998390198,0.050000000745058,0.0429965816438198,298.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.6358337998390198,0.050000000745058,0.2039572745561599,287.09442138671875,284.95001220703125,294.2683410644531,292.3685302734375,297.01519775390625,297.7699584960937,287.47918701171875,1.0,0.1097112298011779,0.0842133611440658,0.0842133611440658,1.0,1.0,-0.4358892440795898,0.0005193971446715,0.4353698492050171,-0.1203360855579376,0.0,0.0,0.0,10.162869453430176,60.0,1248.1402587890625,0.0,12.273926734924316,1.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723815917969,0.6329846382141113,0.050000000745058,0.0452472120523452,298.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723815917969,0.6329846382141113,0.050000000745058,0.0476474910974502,298.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723815917969,0.6329846382141113,0.050000000745058,0.0351922735571861,298.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730224609375,0.6329846382141113,0.050000000745058,0.0476474910974502,298.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723815917969,0.6329846382141113,0.050000000745058,0.2260191887617111,288.08721923828125,284.95001220703125,294.2866516113281,292.3808288574219,297.5556945800781,298.7201538085937,288.7881774902344,1.0,0.1210835203528404,0.1684267222881317,0.1684267222881317,1.0,1.0,-0.4821150600910187,0.0172494705766439,0.4648655951023102,-0.1112808734178543,0.0,0.0,0.0,12.502408981323242,60.0,2550.99658203125,0.0,16.682313919067383,1.0,281.56756591796875,283.883056640625,296.9148864746094,298.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348902814822155e-21,3.1744514074110775e-21,3.1744512054626858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.5719801783561707,0.050000000745058,0.0456749834120273,298.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.5719801783561707,0.050000000745058,0.0480979569256305,298.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.5719801783561707,0.050000000745058,0.0355249866843223,298.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.5719801783561707,0.050000000745058,0.0480979569256305,298.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.5719801783561707,0.050000000745058,0.2281560003757476,287.42169189453125,284.95001220703125,294.3233337402344,292.4059143066406,297.5268249511719,298.6883239746094,286.5731811523437,1.0,0.1405801326036453,0.3368534445762634,0.3368534445762634,1.0,1.0,-0.486676812171936,0.0643217861652374,0.4223550260066986,-0.064556285738945,1.0,1.0,0.0,20.033031463623047,60.0,11582.37109375,0.0,23.180727005004883,1.0,282.2645568847656,286.278564453125,297.4566650390625,298.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,1666.85302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163669645786285,1.0,0.0,0.0,0.8599390983581543,0.8599405884742737,5.012637771528716e-08,4.264564514160156,4.264554500579834,9.797528946364764e-06,0.0,0.0,-0.0,4696.81982421875,0.0,26.97872734069824,1895.251708984375,0.0,305.4622497558594,0.2515278458595276,1.0,0.0,3.0,1.0,0.0
18079440,298.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.5719801783561707,0.050000000745058,0.0456749834120273,298.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.5719801783561707,0.050000000745058,0.0480979569256305,298.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.5719801783561707,0.050000000745058,0.0355249866843223,298.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.5719801783561707,0.050000000745058,0.0480979569256305,298.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.5719801783561707,0.050000000745058,0.2281560003757476,287.42169189453125,284.95001220703125,294.3233337402344,292.4059143066406,297.5268249511719,298.6883239746094,286.5731811523437,1.0,0.1405801326036453,0.3368534445762634,0.3368534445762634,1.0,1.0,-0.486676812171936,0.0643217861652374,0.4223550260066986,-0.064556285738945,1.0,1.0,0.0,20.033031463623047,60.0,11582.37109375,0.0,23.180727005004883,1.0,282.2645568847656,286.278564453125,297.4566650390625,298.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,1666.85302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163669645786285,1.0,0.0,0.0,0.8599390983581543,0.8599405884742737,5.012637771528716e-08,4.264564514160156,4.264554500579834,9.797528946364764e-06,0.0,0.0,-0.0,4696.81982421875,0.0,26.97872734069824,1895.251708984375,0.0,305.4622497558594,0.2515278458595276,1.0,0.0,3.0,1.0,0.0
18079500,298.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.5500344634056091,0.050000000745058,0.0458122827112674,298.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.5500344634056091,0.050000000745058,0.0482425391674041,298.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.5500344634056091,0.050000000745058,0.035631775856018,298.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.5500344634056091,0.050000000745058,0.0482425391674041,298.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.5500344634056091,0.050000000745058,0.2288418412208557,286.03643798828125,284.95001220703125,294.3416748046875,292.418701171875,297.4999084472656,298.6422119140625,285.5756225585937,1.0,0.1489795446395874,0.4210668206214905,0.4210668206214905,1.0,1.0,-0.4881399273872375,0.103621557354927,0.3845183551311493,-0.025348151102662,1.0,1.0,0.0,23.71101188659668,60.0,11100.12890625,0.0,26.33110237121582,1.0,282.6109313964844,285.1989440917969,296.6976318359375,297.9002990722656,293.1499938964844,293.1499938964844,283.1499938964844,2800.512451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064260363578796,1.0,0.0,0.0,1.1146608591079712,1.114663004875183,8.292701636491986e-08,4.2659010887146,4.265891551971436,9.786125701793937e-06,0.0,0.0,-0.0,3857.174072265625,0.0,58.19372177124024,1895.4339599609373,0.0,527.0318603515625,0.318572461605072,1.0,0.0,3.0,1.0,0.0
18079560,298.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.5331202745437622,0.050000000745058,0.0459433980286121,298.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.5331202745437622,0.050000000745058,0.048380609601736,298.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.5331202745437622,0.050000000745058,0.0357337519526481,298.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.5331202745437622,0.050000000745058,0.048380609601736,298.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.5331202745437622,0.050000000745058,0.2294967770576477,285.3468322753906,284.95001220703125,294.3599853515625,292.431640625,297.3081359863281,298.5942687988281,285.1561584472656,1.0,0.1565358340740203,0.5368534326553345,0.5368534326553345,0.800000011920929,1.0,-0.4895372688770294,0.160596489906311,0.3289407789707184,0.0314725823700428,1.0,1.0,0.0,27.22885131835937,60.0,10621.5361328125,0.0,29.35896873474121,1.0,282.8582458496094,284.7984619140625,296.0033874511719,297.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,4043.42529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264193415641785,1.0,0.0,0.0,1.3393641710281372,1.3393672704696655,1.1969947877332745e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3628.6708984375,0.0,100.94591522216795,1895.43701171875,0.0,594.9777221679688,0.3833747506141662,1.0,0.0,3.0,1.0,0.0
18079620,298.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.5170259475708008,0.050000000745058,0.0461006313562393,298.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.5170259475708008,0.050000000745058,0.0485461838543415,298.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.5170259475708008,0.050000000745058,0.035856045782566,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.5170259475708008,0.050000000745058,0.0485461838543415,298.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.5170259475708008,0.050000000745058,0.2302822023630142,285.016357421875,284.95001220703125,294.3836364746094,292.4485168457031,296.5687255859375,298.5378723144531,284.9493103027344,1.0,0.1651371419429779,0.6861521005630493,0.6861521005630493,0.5421141386032104,1.0,-0.491212248802185,0.2530267238616943,0.2381855398416519,0.123571328818798,0.9110900163650512,0.9110900163650512,0.0,31.45046615600586,60.0,10507.4326171875,0.0,33.03044891357422,1.0,283.03814697265625,284.6073303222656,295.4413757324219,296.4007873535156,293.1499938964844,293.1499938964844,283.1499938964844,6523.53466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008524656295776,1.0,0.0,0.0,1.6098072528839111,1.609811782836914,1.7291839071731374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.142822265625,0.0,178.3634490966797,1895.4371337890625,0.0,509.54400634765625,0.4570101201534271,1.0,0.0,3.0,1.0,0.0
18079680,298.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5102620720863342,0.050000000745058,0.0461802929639816,298.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5102620720863342,0.050000000745058,0.0486300736665725,298.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5102620720863342,0.050000000745058,0.0359180085361003,298.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5102620720863342,0.050000000745058,0.0486300736665725,298.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5102620720863342,0.050000000745058,0.2306801378726959,284.931884765625,284.95001220703125,294.39666748046875,292.4579467773437,295.8643493652344,298.5107727050781,284.8825378417969,1.0,0.1693536788225174,0.7684267163276672,0.7684267163276672,0.4000000059604645,1.0,-0.4920610189437866,0.34672611951828,0.1453349143266677,0.2168854176998138,0.8588868975639343,0.8588868975639343,0.0,33.595970153808594,60.0,10558.5087890625,0.0,34.91820526123047,1.0,283.087158203125,284.5626220703125,295.28387451171875,296.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,8413.4189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766187071800232,1.0,0.0,0.0,1.7165212631225586,1.7165266275405884,1.966037359579787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.492919921875,0.0,221.0497589111328,1895.4371337890625,0.0,440.1613464355469,0.4860950410366058,1.0,0.0,3.0,1.0,0.0
18079740,298.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.4984607398509979,0.050000000745058,0.0463451854884624,298.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.4984607398509979,0.050000000745058,0.0488037094473838,298.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.4984607398509979,0.050000000745058,0.0360462553799152,298.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.4984607398509979,0.050000000745058,0.0488037094473838,298.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.4984607398509979,0.050000000745058,0.2315037846565246,284.7987060546875,284.95001220703125,294.4261169433594,292.4794311523437,294.5487060546875,298.45928955078125,284.7726135253906,1.0,0.1777162700891494,0.9544728994369508,0.9544728994369508,0.0786396637558937,1.0,-0.4938125610351562,0.4919191300868988,0.001893455395475,0.3614072501659393,0.7212427258491516,0.7212427258491516,0.0,38.03128433227539,60.0,10656.1220703125,-0.0,38.83771514892578,1.0,283.1347045898437,284.55438232421875,295.1734313964844,295.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,14767.6318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210968017578125,1.0,0.0,0.0,1.7816535234451294,1.7816603183746338,2.1180679254939605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.83984375,0.0,275.77056884765625,1895.4371337890625,0.0,314.50128173828125,0.5207985639572144,1.0,0.0,3.0,1.0,0.0
18079800,298.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.4961111843585968,0.050000000745058,0.0463824048638343,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.4961111843585968,0.050000000745058,0.0488429069519043,298.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.4961111843585968,0.050000000745058,0.0360752046108245,298.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.4961111843585968,0.050000000745058,0.0488429069519043,298.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.4961111843585968,0.050000000745058,0.2316897213459015,284.7803955078125,284.95001220703125,294.4333190917969,292.4847412109375,294.4546203613281,298.4486083984375,284.7659606933594,1.0,0.1795269250869751,1.0,1.0,0.0,1.0,-0.4942154586315155,0.4942135214805603,1.925343212860753e-06,0.3636858165264129,0.6877914667129517,0.6877914667129517,0.0,39.02803421020508,60.0,10631.08203125,-0.0,39.71764755249024,1.0,283.1391296386719,284.5722961425781,295.18072509765625,295.9923095703125,293.1499938964844,293.1499938964844,283.1499938964844,16983.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092818796634674,1.0,0.0,0.0,1.7538762092590332,1.7538832426071167,2.052538263797033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.74072265625,0.0,276.2616271972656,1895.4371337890625,0.0,292.2998046875,0.5167170166969299,1.0,0.0,3.0,1.0,0.0
18079860,298.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.4887977540493011,0.050000000745058,0.0465071573853492,298.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.4887977540493011,0.050000000745058,0.0489742755889892,298.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.4887977540493011,0.050000000745058,0.0361722335219383,298.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.4887977540493011,0.050000000745058,0.0489742755889892,298.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.4887977540493011,0.050000000745058,0.2323128879070282,284.8017272949219,284.95001220703125,294.45965576171875,292.5043029785156,294.4556884765625,298.41522216796875,284.83477783203125,1.0,0.1854554861783981,1.0,1.0,0.0,1.0,-0.4955446720123291,0.4955443143844604,3.599072613269527e-07,0.3650049567222595,0.6200569272041321,0.6200569272041321,0.0,42.36750030517578,60.0,10465.578125,-0.0,42.67616271972656,1.0,283.14666748046875,284.714111328125,295.2535095214844,296.019287109375,293.1499938964844,293.1499938964844,283.1499938964844,21972.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741092979907989,1.0,0.0,0.0,1.5664557218551636,1.5664628744125366,1.637305331314565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.8369140625,0.0,233.95285034179688,1895.4371337890625,0.0,232.2759246826172,0.490539014339447,1.0,0.0,3.0,1.0,0.0
18079920,298.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.4863524436950683,0.050000000745058,0.0465513281524181,298.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.4863524436950683,0.050000000745058,0.0490207895636558,298.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.4863524436950683,0.050000000745058,0.0362065881490707,298.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.4863524436950683,0.050000000745058,0.0490207895636558,298.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.4863524436950683,0.050000000745058,0.2325335294008255,284.8404541015625,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4044494628906,284.8761901855469,1.0,0.1875067204236984,1.0,1.0,0.0,1.0,-0.496015340089798,0.4960149824619293,3.594542477003415e-07,0.3655059337615967,0.6218513250350952,0.6218513250350952,0.0,43.55025863647461,48.0,10498.21875,-0.0,43.72771072387695,1.0,283.1478576660156,284.76416015625,295.2964172363281,296.0563659667969,293.1499938964844,293.1499938964844,283.1499938964844,21598.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645161092281341,1.0,0.0,0.0,1.532480001449585,1.532486915588379,1.567050702533379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.063232421875,0.0,221.5113067626953,1895.4371337890625,0.0,216.9999084472656,0.4825680255889892,1.0,0.0,3.0,1.0,0.0
