time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079980,298.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.4840498566627502,0.050000000745058,0.046593639999628,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.4840498566627502,0.050000000745058,0.0490653477609157,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.4840498566627502,0.050000000745058,0.0362394973635673,298.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.4840498566627502,0.050000000745058,0.0490653477609157,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.4840498566627502,0.050000000745058,0.232744887471199,284.9339294433594,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37481689453125,284.9395751953125,1.0,0.1889702826738357,1.0,1.0,0.0,1.0,-0.4964665174484253,0.4964661598205566,3.600897855449148e-07,0.3663904964923858,0.6488358974456787,0.6488358974456787,0.0,44.68739318847656,36.0,10673.26953125,-0.0,44.740333557128906,1.0,283.1495361328125,284.80816650390625,295.47918701171875,296.2544250488281,293.1499938964844,293.1499938964844,283.1499938964844,18530.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523002862930298,1.0,0.0,0.0,1.5389171838760376,1.5389236211776731,1.5802430652911428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.71728515625,0.0,210.24546813964844,1895.4371337890625,0.0,197.92613220214844,0.4753299653530121,1.0,0.0,3.0,1.0,0.0
18080040,298.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.4840498566627502,0.050000000745058,0.046593639999628,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.4840498566627502,0.050000000745058,0.0490653477609157,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.4840498566627502,0.050000000745058,0.0362394973635673,298.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.4840498566627502,0.050000000745058,0.0490653477609157,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.4840498566627502,0.050000000745058,0.232744887471199,284.9339294433594,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37481689453125,284.9395751953125,1.0,0.1889702826738357,1.0,1.0,0.0,1.0,-0.4964665174484253,0.4964661598205566,3.600897855449148e-07,0.3663904964923858,0.6488358974456787,0.6488358974456787,0.0,44.68739318847656,36.0,10673.26953125,-0.0,44.740333557128906,1.0,283.1495361328125,284.80816650390625,295.47918701171875,296.2544250488281,293.1499938964844,293.1499938964844,283.1499938964844,18530.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523002862930298,1.0,0.0,0.0,1.5389171838760376,1.5389236211776731,1.5802430652911428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.71728515625,0.0,210.24546813964844,1895.4371337890625,0.0,197.92613220214844,0.4753299653530121,1.0,0.0,3.0,1.0,0.0
18080100,298.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.485309362411499,0.050000000745058,0.046570423990488,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.485309362411499,0.050000000745058,0.0490408986806869,298.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.485309362411499,0.050000000745058,0.0362214408814907,298.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.485309362411499,0.050000000745058,0.0490408986806869,298.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.485309362411499,0.050000000745058,0.2326289117336273,284.9400634765625,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.36407470703125,284.9406433105469,1.0,0.1877456307411193,1.0,1.0,0.0,1.0,-0.4962192177772522,0.4962188601493835,3.599864157877164e-07,0.3664440810680389,0.6489333510398865,0.6489333510398865,0.0,44.06892776489258,36.0,10680.923828125,-0.0,44.18912506103516,1.0,283.1497802734375,284.8072814941406,295.55548095703125,296.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,18288.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559986650943756,1.0,0.0,0.0,1.5394207239151,1.5394271612167358,1.581277473405862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.98046875,0.0,209.3482666015625,1895.4371337890625,0.0,203.6673583984375,0.4745070338249206,1.0,0.0,3.0,1.0,0.0
18080160,298.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4878778755664825,0.050000000745058,0.0465236529707908,298.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4878778755664825,0.050000000745058,0.0489916503429412,298.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4878778755664825,0.050000000745058,0.0361850634217262,298.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4878778755664825,0.050000000745058,0.0489916503429412,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.4878778755664825,0.050000000745058,0.2323952913284301,284.94207763671875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3553771972656,284.9436340332031,1.0,0.1854226440191269,1.0,1.0,0.0,1.0,-0.4957209229469299,0.4957205653190613,3.5964814060207573e-07,0.3662662208080292,0.6472903490066528,0.6472903490066528,0.0,42.82017517089844,25.0,10678.68359375,-0.0,43.077911376953125,1.0,283.14990234375,284.8128967285156,295.6072082519531,296.4071960449219,293.1499938964844,293.1499938964844,283.1499938964844,18321.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621986508369446,1.0,0.0,0.0,1.532981276512146,1.5329877138137815,1.568076157809628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.8974609375,0.0,207.5344696044922,1895.4371337890625,0.0,213.35427856445312,0.4731227457523346,1.0,0.0,3.0,1.0,0.0
18080220,298.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4927111566066742,0.050000000745058,0.0464388243854045,298.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4927111566066742,0.050000000745058,0.0489023178815841,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4927111566066742,0.1657242029905319,0.0361190848052501,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4927111566066742,0.050000000745058,0.0489023178815841,298.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4927111566066742,0.050000000745058,0.2319715470075607,284.9470520019531,284.95001220703125,294.5669860839844,292.58599853515625,294.5628356933594,298.3467102050781,284.9490051269531,1.0,0.1812533587217331,1.0,1.0,0.0,1.0,-0.4948168992996216,0.4948165416717529,3.5895968153454305e-07,0.3657784461975097,0.6483500599861145,0.6483500599861145,0.0,40.55352020263672,25.0,10688.9482421875,-0.0,41.06649017333984,1.0,283.14996337890625,284.81951904296875,295.6436462402344,296.4582214355469,293.1499938964844,293.1499938964844,283.1499938964844,18200.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370633453130722,1.0,0.0,0.0,1.529460072517395,1.5294663906097412,1.560880633633133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.33544921875,0.0,205.94729614257807,1895.4371337890625,0.0,226.703125,0.472025454044342,1.0,0.0,3.0,1.0,0.0
18080280,298.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6061089038848877,0.1738927811384201,0.0715384781360626,298.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.5092315077781677,0.050000000745058,0.0486435368657112,298.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7334335446357727,0.1667198091745376,0.0983217358589172,298.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.5092315077781677,0.050000000745058,0.0486435368657112,298.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.5092315077781677,0.050000000745058,0.2307440042495727,284.9652404785156,284.95001220703125,294.5799865722656,292.5960998535156,294.5763244628906,298.3374328613281,285.0160522460937,1.0,0.1797447502613067,1.0,1.0,0.0,1.0,-0.5974358916282654,0.5974354147911072,4.536656490472524e-07,0.4477830529212951,0.6608537435531616,0.6608537435531616,0.0,34.860965728759766,45.0,11854.1953125,-0.0,47.620582580566406,1.0,283.14996337890625,284.9067077636719,295.6562805175781,296.4881286621094,293.1499938964844,293.1499938964844,283.1499938964844,17857.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750543296337127,1.0,0.0,0.0,1.5352349281311035,1.5352412462234497,1.572689996010013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.4814453125,0.0,206.21356201171875,1895.4371337890625,0.0,233.79942321777344,0.4726668894290924,1.0,0.0,3.0,1.0,0.0
18080340,298.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.8300935626029968,0.165352389216423,0.1513191312551498,298.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.783394992351532,0.1574762314558029,0.1337054222822189,298.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.8223984837532043,0.1616812348365783,0.1142192184925079,298.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.5493994951248169,0.1534563601016998,0.0482459738850593,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.5493994951248169,0.050000000745058,0.2288581281900406,285.3988342285156,284.95001220703125,294.6094665527344,292.6190185546875,294.6069030761719,298.20947265625,285.4596252441406,1.0,0.1868456900119781,1.0,1.0,0.0,1.0,-0.8116024136543274,0.8116016983985901,6.82889663039532e-07,0.6146318316459656,1.0,1.0,0.0,26.79535675048828,45.0,16361.296875,-0.0,67.51203155517578,1.0,283.1499938964844,285.2026672363281,295.8168029785156,296.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,8375.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065079092979431,1.0,0.0,0.0,1.893846035003662,1.8938522338867188,2.393220484009362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.8583984375,0.0,286.9340209960937,1895.4371337890625,0.0,287.26177978515625,0.533534049987793,1.0,0.0,3.0,1.0,0.0
18080400,298.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.8473195433616638,0.1642239093780517,0.1498769223690033,298.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.8248268961906433,0.1560685783624649,0.1448538303375244,298.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.8407866954803467,0.1616788059473037,0.1137657985091209,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491882324219,0.712318480014801,0.1553281247615814,0.0923763960599899,298.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.566142201423645,0.050000000745058,0.2283178269863128,285.47076416015625,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.1766967773437,285.51861572265625,1.0,0.1900127977132797,1.0,1.0,0.0,1.0,-0.8749933242797852,0.8749925494194031,7.591087296532351e-07,0.6610288023948669,1.0,1.0,0.0,24.53361892700196,63.0,17307.59765625,-0.0,74.75123596191406,1.0,283.1499938964844,285.2316589355469,295.8730163574219,296.97906494140625,293.1499938964844,293.1499938964844,283.1499938964844,8623.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203605651855469,1.0,0.0,0.0,1.953807353973389,1.9538140296936035,2.547163830968202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.7666015625,0.0,313.46466064453125,1895.4371337890625,0.0,313.08038330078125,0.5514686703681946,1.0,0.0,3.0,1.0,0.0
18080460,298.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567687988281,0.8309495449066162,0.1645825058221817,0.1482170522212982,298.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.8136486411094666,0.1523037254810333,0.1459446400403976,298.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.8292001485824585,0.163940817117691,0.114500768482685,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564636230469,0.8125594258308411,0.151947021484375,0.1453398317098617,298.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.5547271370887756,0.1431816816329956,0.2286726683378219,285.6563415527344,284.95001220703125,294.6429748535156,292.6452331542969,294.64080810546875,298.0823669433594,285.6548156738281,1.0,0.2019059360027313,1.0,1.0,0.0,1.0,-0.939326286315918,0.9393254518508912,8.430756111010851e-07,0.7103427052497864,1.0,1.0,0.0,27.13282012939453,63.0,19054.9765625,-0.0,90.63514709472656,1.0,283.1499938964844,285.2806396484375,296.0175170898437,297.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,10444.7099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787856638431549,1.0,0.0,0.0,2.1526434421539307,2.15265154838562,3.091986684466974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.21826171875,0.0,419.0925598144531,1895.4371337890625,0.0,445.95123291015625,0.603257954120636,1.0,0.0,3.0,1.0,0.0
18080520,298.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.9180283546447754,0.1667152792215347,0.1181081533432006,297.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.9704153537750244,0.1520304083824157,0.1445511877536773,298.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.9354997873306274,0.1661016643047332,0.0964311808347702,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.9692672491073608,0.1509809345006942,0.1440266072750091,297.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.8651873469352722,0.1440405547618866,0.4975089728832245,285.7052307128906,284.95001220703125,294.6533203125,292.65338134765625,294.6514587402344,298.0686950683594,285.77020263671875,1.0,0.2110939919948578,1.0,1.0,0.0,1.0,-1.1391502618789673,1.139149188995361,1.1309912224533036e-06,0.8503056764602661,1.0,1.0,0.0,16.518436431884766,83.0,21407.166015625,-0.0,122.61637878417967,1.0,283.1499938964844,285.3944396972656,296.0339050292969,297.4079284667969,293.1499938964844,293.1499938964844,283.1499938964844,11085.6083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009366273880005,1.0,0.0,0.0,2.2177047729492188,2.2177133560180664,3.281714953118353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.59814453125,0.0,458.2525939941406,1895.4371337890625,0.0,509.8035888671875,0.6240344047546387,1.0,0.0,3.0,1.0,0.0
18080580,298.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606994628906,0.8993170857429504,0.1809612214565277,0.105704478919506,297.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.8993170857429504,0.1576823443174362,0.1113119050860405,298.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06072998046875,0.8993170857429504,0.1778270006179809,0.0822145938873291,297.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.956400454044342,0.1541938781738281,0.1311959028244018,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657958984375,0.9593387842178344,0.1376280039548874,0.6277583241462708,286.06903076171875,284.95001220703125,294.6804504394531,292.6746826171875,294.6788330078125,298.0628662109375,286.0882263183594,1.0,0.233589693903923,1.0,1.0,0.0,1.0,-1.2957457304000854,1.2957442998886108,1.4162068282530529e-06,0.9814332127571106,1.0,1.0,0.0,18.19242477416992,83.0,24595.05078125,-0.0,160.8983154296875,1.0,283.1499938964844,285.5931091308594,296.0708312988281,297.6900634765625,293.1499938964844,293.1499938964844,283.1499938964844,12891.0078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602943897247314,1.0,0.0,0.0,2.3914835453033447,2.391493558883667,3.816174114490424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.4140625,0.0,574.640380859375,1895.4371337890625,0.0,730.863037109375,0.6690022349357605,1.0,0.0,3.0,1.0,0.0
18080640,298.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.9113073348999025,0.1840772330760955,0.1146036386489868,297.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.98316752910614,0.1580846607685089,0.1492330878973007,298.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.9113073348999025,0.1803555786609649,0.0891361609101295,297.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.9765622615814208,0.1538626104593277,0.1458928734064102,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.939680516719818,0.1360553205013275,0.6198358535766602,286.1180725097656,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0483703613281,286.1390686035156,1.0,0.242397204041481,1.0,1.0,0.0,1.0,-1.3429378271102903,1.342936396598816,1.508049194853811e-06,1.0181375741958618,1.0,1.0,0.0,19.488882064819336,103.0,25397.396484375,-0.0,182.5977783203125,1.0,283.1499938964844,285.62408447265625,296.0667724609375,297.7522277832031,293.1499938964844,293.1499938964844,283.1499938964844,13436.1552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795248746871948,1.0,0.0,0.0,2.4415268898010254,2.4415371417999268,3.9775562754584826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.20166015625,0.0,611.474609375,1895.4371337890625,0.0,821.103759765625,0.6856544613838196,1.0,0.0,3.0,1.0,0.0
18080700,298.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.9913212060928344,0.1850387901067733,0.1664207875728607,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.9418256282806396,0.1578754186630249,0.149803340435028,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20318603515625,0.9853718280792236,0.1805251091718673,0.1266031265258789,297.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.9320319294929504,0.1535219997167587,0.1457927972078323,297.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20068359375,0.8893342614173889,0.1340972930192947,0.6083894968032837,286.204345703125,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,297.9988098144531,286.2203063964844,1.0,0.2602593898773193,1.0,1.0,0.0,1.0,-1.435853123664856,1.4358514547348022,1.7013531987686292e-06,1.0915577411651611,1.0,1.0,0.0,23.06531143188477,103.0,26945.830078125,-0.0,225.2839813232422,1.0,283.1499938964844,285.6661071777344,296.0378723144531,297.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,14624.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114434599876404,1.0,0.0,0.0,2.5472378730773926,2.5472490787506104,4.329446312567598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.52978515625,0.0,694.3886108398438,1895.4371337890625,0.0,994.3682861328124,0.7120000720024109,1.0,0.0,3.0,1.0,0.0
18080760,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.8459770679473877,0.1828919351100921,0.1659872084856033,297.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288818359375,0.8067904710769653,0.1581958085298538,0.1504626274108886,297.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.8403225541114807,0.1794643700122833,0.1263995915651321,297.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289428710937,0.7990712523460388,0.1537141054868698,0.1462921202182769,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7620993852615356,0.1327829658985138,0.6035698056221008,286.2284240722656,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.931396484375,286.2221069335937,1.0,0.2761032581329345,1.0,1.0,0.0,1.0,-1.4314590692520142,1.4314574003219604,1.6931332993408432e-06,1.0893633365631104,1.0,1.0,0.0,36.2918701171875,91.0,27327.291015625,-0.0,255.6677398681641,1.0,283.1499938964844,285.64453125,295.9932861328125,297.8639221191406,293.1499938964844,293.1499938964844,283.1499938964844,15592.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365169882774353,1.0,0.0,0.0,2.630171060562134,2.630182981491089,4.615952775566257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.31201171875,0.0,764.4449462890625,1895.4371337890625,0.0,1150.3399658203125,0.7375954389572144,1.0,0.0,3.0,1.0,0.0
18080820,297.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.7736150026321411,0.1841432899236679,0.1662985980510711,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.7393260598182678,0.1598249822854995,0.1523344814777374,297.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268005371094,0.7687121033668518,0.1804734915494918,0.1269239634275436,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.7326062917709351,0.1550703048706054,0.1479085981845855,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.6951285004615784,0.131460353732109,0.5986450910568237,286.1262512207031,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84210205078125,286.1202087402344,1.0,0.2945118844509125,1.0,1.0,0.0,1.0,-1.430728554725647,1.4307268857955933,1.6913926401684876e-06,1.0886189937591553,1.0,1.0,0.0,52.43228912353516,79.0,27741.73046875,-0.0,294.66796875,1.0,283.1499938964844,285.5311889648437,295.8792724609375,297.7932434082031,293.1499938964844,293.1499938964844,283.1499938964844,17572.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643378138542175,1.0,0.0,0.0,2.792188882827759,2.7922022342681885,5.202150532568339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.65087890625,0.0,914.5948486328124,1895.4371337890625,0.0,1341.488037109375,0.7822350859642029,1.0,0.0,3.0,1.0,0.0
18080880,297.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.7736150026321411,0.1841432899236679,0.1662985980510711,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.7393260598182678,0.1598249822854995,0.1523344814777374,297.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268005371094,0.7687121033668518,0.1804734915494918,0.1269239634275436,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.7326062917709351,0.1550703048706054,0.1479085981845855,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.6951285004615784,0.131460353732109,0.5986450910568237,286.1262512207031,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84210205078125,286.1202087402344,1.0,0.2945118844509125,1.0,1.0,0.0,1.0,-1.430728554725647,1.4307268857955933,1.6913926401684876e-06,1.0886189937591553,1.0,1.0,0.0,52.43228912353516,79.0,27741.73046875,-0.0,294.66796875,1.0,283.1499938964844,285.5311889648437,295.8792724609375,297.7932434082031,293.1499938964844,293.1499938964844,283.1499938964844,17572.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643378138542175,1.0,0.0,0.0,2.792188882827759,2.7922022342681885,5.202150532568339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.65087890625,0.0,914.5948486328124,1895.4371337890625,0.0,1341.488037109375,0.7822350859642029,1.0,0.0,3.0,1.0,0.0
18080940,297.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.7607424259185791,0.1866887807846069,0.1684476733207702,297.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.7272922396659851,0.1613544970750808,0.1538596898317337,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.7552921175956726,0.1823154985904693,0.1281680017709732,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833435058594,0.7204641699790955,0.1564192920923233,0.1492647975683212,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839233398437,0.6795439124107361,0.1313688606023788,0.5982747673988342,286.08251953125,284.95001220703125,294.7867126464844,292.75836181640625,294.7852783203125,297.80389404296875,286.0779113769531,1.0,0.3011425137519836,1.0,1.0,0.0,1.0,-1.4378143548965454,1.437812566757202,1.7066685131794657e-06,1.094178557395935,1.0,1.0,0.0,57.694427490234375,79.0,28093.837890625,-0.0,310.671630859375,1.0,283.1499938964844,285.47967529296875,295.830078125,297.7502746582031,293.1499938964844,293.1499938964844,283.1499938964844,18807.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704221963882446,1.0,0.0,0.0,2.8886260986328125,2.8886406421661377,5.567702601183555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.29638671875,0.0,1012.67138671875,1895.4371337890625,0.0,1385.60986328125,0.8059682846069336,1.0,0.0,3.0,1.0,0.0
18081000,297.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669250488281,0.7586185336112976,0.1884009540081024,0.1699334532022476,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06719970703125,0.7247862219810486,0.1623486429452896,0.1548052430152893,297.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.7526979446411133,0.1835769861936569,0.1290248781442642,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672607421875,0.7178134322166443,0.1573097854852676,0.1501128673553466,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.6756042838096619,0.1315132230520248,0.5988021492958069,286.06671142578125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7858581542969,286.0635681152344,1.0,0.3035011887550354,1.0,1.0,0.0,1.0,-1.4434123039245603,1.4434106349945068,1.7188191350214763e-06,1.0985890626907349,1.0,1.0,0.0,59.31773376464844,67.0,28282.603515625,-0.0,317.1976013183594,1.0,283.1499938964844,285.4609375,295.81671142578125,297.7398376464844,293.1499938964844,293.1499938964844,283.1499938964844,19350.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720561981201172,1.0,0.0,0.0,2.9299967288970947,2.930011510848999,5.728324481424352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.853515625,0.0,1056.8077392578125,1895.4371337890625,0.0,1397.5927734375,0.8202188611030579,1.0,0.0,3.0,1.0,0.0
18081060,297.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321960449219,0.7632419466972351,0.1935865432024002,0.1744403690099716,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.7270314693450928,0.1653632819652557,0.1575767993927002,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.7556988000869751,0.1874486804008484,0.1316346973180771,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.7198188900947571,0.1600381731986999,0.1526143699884414,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.674983561038971,0.1323504000902176,0.601891279220581,286.0321044921875,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7441711425781,286.03076171875,1.0,0.3064911067485809,1.0,1.0,0.0,1.0,-1.4619920253753662,1.461990237236023,1.7595716599316802e-06,1.113247036933899,1.0,1.0,0.0,60.34555435180664,55.0,28872.84375,-0.0,328.3427734375,1.0,283.1499938964844,285.4135437011719,295.8160705566406,297.75732421875,293.1499938964844,293.1499938964844,283.1499938964844,20987.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750857830047607,1.0,0.0,0.0,3.0514683723449707,3.0514843463897705,6.21313915871724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.3525390625,0.0,1193.7718505859375,1895.4371337890625,0.0,1419.9571533203125,0.853733241558075,1.0,0.0,3.0,1.0,0.0
18081120,297.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321960449219,0.7632419466972351,0.1935865432024002,0.1744403690099716,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.7270314693450928,0.1653632819652557,0.1575767993927002,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.7556988000869751,0.1874486804008484,0.1316346973180771,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.7198188900947571,0.1600381731986999,0.1526143699884414,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.674983561038971,0.1323504000902176,0.601891279220581,286.0321044921875,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7441711425781,286.03076171875,1.0,0.3064911067485809,1.0,1.0,0.0,1.0,-1.4619920253753662,1.461990237236023,1.7595716599316802e-06,1.113247036933899,1.0,1.0,0.0,60.34555435180664,55.0,28872.84375,-0.0,328.3427734375,1.0,283.1499938964844,285.4135437011719,295.8160705566406,297.75732421875,293.1499938964844,293.1499938964844,283.1499938964844,20987.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750857830047607,1.0,0.0,0.0,3.0514683723449707,3.0514843463897705,6.21313915871724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.3525390625,0.0,1193.7718505859375,1895.4371337890625,0.0,1419.9571533203125,0.853733241558075,1.0,0.0,3.0,1.0,0.0
18081180,297.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7808277606964111,0.1991828083992004,0.179254412651062,297.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.7403569221496582,0.1686535626649856,0.1604926735162735,297.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7712247371673584,0.1916592270135879,0.1344243139028549,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141906738281,0.7327901124954224,0.1630442887544632,0.1552613675594329,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.6866407990455627,0.1336452066898346,0.6066076159477234,286.0140991210937,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7113952636719,286.01373291015625,1.0,0.3052100241184234,1.0,1.0,0.0,1.0,-1.4834586381912231,1.4834567308425903,1.8074420040647965e-06,1.1301896572113037,1.0,1.0,0.0,57.18984603881836,43.0,29482.7109375,-0.0,330.5505065917969,1.0,283.1499938964844,285.38189697265625,295.8453369140625,297.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,22492.3671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787764430046082,1.0,0.0,0.0,3.1589412689208984,3.1589584350585938,6.658500524281408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.63525390625,0.0,1324.401123046875,1895.4371337890625,0.0,1447.4560546875,0.8834306001663208,1.0,0.0,3.0,1.0,0.0
18081240,297.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7808277606964111,0.1991828083992004,0.179254412651062,297.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.7403569221496582,0.1686535626649856,0.1604926735162735,297.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7712247371673584,0.1916592270135879,0.1344243139028549,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141906738281,0.7327901124954224,0.1630442887544632,0.1552613675594329,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.6866407990455627,0.1336452066898346,0.6066076159477234,286.0140991210937,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7113952636719,286.01373291015625,1.0,0.3052100241184234,1.0,1.0,0.0,1.0,-1.4834586381912231,1.4834567308425903,1.8074420040647965e-06,1.1301896572113037,1.0,1.0,0.0,57.18984603881836,43.0,29482.7109375,-0.0,330.5505065917969,1.0,283.1499938964844,285.38189697265625,295.8453369140625,297.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,22492.3671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787764430046082,1.0,0.0,0.0,3.1589412689208984,3.1589584350585938,6.658500524281408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.63525390625,0.0,1324.401123046875,1895.4371337890625,0.0,1447.4560546875,0.8834306001663208,1.0,0.0,3.0,1.0,0.0
18081300,297.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.7941193580627441,0.2020543664693832,0.1817024052143097,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.7509435415267944,0.1703498214483261,0.161967933177948,297.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.783406138420105,0.1938137114048004,0.1358342319726944,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.7429535984992981,0.1645999550819397,0.1566034704446792,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.6965165734291077,0.1343884468078613,0.6092760562896729,286.0077819824219,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.697265625,286.0069580078125,1.0,0.3033980131149292,1.0,1.0,0.0,1.0,-1.4946753978729248,1.4946736097335815,1.832786438171752e-06,1.1390403509140017,1.0,1.0,0.0,54.49360275268555,43.0,29806.58203125,-0.0,329.041015625,1.0,283.1499938964844,285.36700439453125,295.86309814453125,297.852294921875,293.1499938964844,293.1499938964844,283.1499938964844,23306.626953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812723875045776,1.0,0.0,0.0,3.2156124114990234,3.215630054473877,6.899548452565796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.95654296875,0.0,1396.9664306640625,1895.4371337890625,0.0,1466.209228515625,0.8963209986686707,1.0,0.0,3.0,1.0,0.0
18081360,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.8105238080024719,0.2049514204263687,0.1841573268175125,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7647527456283569,0.1720597743988037,0.1634389162063598,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7988577485084534,0.1959750652313232,0.137237012386322,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7561872005462646,0.1661704331636428,0.1579423695802688,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.7092200517654419,0.1351685523986816,0.6120409965515137,286.006103515625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.684326171875,286.0062561035156,1.0,0.300945520401001,1.0,1.0,0.0,1.0,-1.5060007572174072,1.505998969078064,1.8586061969472208e-06,1.147974133491516,1.0,1.0,0.0,51.209510803222656,31.0,30089.912109375,-0.0,326.0374450683594,1.0,283.1499938964844,285.3601989746094,295.87994384765625,297.8863220214844,293.1499938964844,293.1499938964844,283.1499938964844,23880.251953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840335130691528,1.0,0.0,0.0,3.254943370819092,3.2549614906311035,7.069361345202196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.62548828125,0.0,1448.8560791015625,1895.4371337890625,0.0,1487.098876953125,0.909992218017578,1.0,0.0,3.0,1.0,0.0
18081420,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8513073325157166,0.2107719331979751,0.1890615671873092,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.8039818406105042,0.1754798293113708,0.1663490682840347,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.8381128907203674,0.2002755850553512,0.1400049775838852,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.794328510761261,0.1693138778209686,0.1605907827615738,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7409500479698181,0.1367761194705963,0.6176515817642212,286.0025939941406,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6608581542969,286.00311279296875,1.0,0.2947437167167663,1.0,1.0,0.0,1.0,-1.5286182165145874,1.5286163091659546,1.91085996448237e-06,1.1658048629760742,1.0,1.0,0.0,43.49987411499024,25.0,30687.564453125,-0.0,316.8646545410156,1.0,283.1499938964844,285.3433532714844,295.9117736816406,297.9549255371094,293.1499938964844,293.1499938964844,283.1499938964844,25212.23828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900452375411987,1.0,0.0,0.0,3.344488382339477,3.3445074558258057,7.463673910024227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.873046875,0.0,1571.7523193359375,1895.4371337890625,0.0,1533.0948486328125,0.9347788095474244,1.0,0.0,3.0,1.0,0.0
18081480,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8513073325157166,0.2107719331979751,0.1890615671873092,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.8039818406105042,0.1754798293113708,0.1663490682840347,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.8381128907203674,0.2002755850553512,0.1400049775838852,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.794328510761261,0.1693138778209686,0.1605907827615738,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7409500479698181,0.1367761194705963,0.6176515817642212,286.0025939941406,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6608581542969,286.00311279296875,1.0,0.2947437167167663,1.0,1.0,0.0,1.0,-1.5286182165145874,1.5286163091659546,1.91085996448237e-06,1.1658048629760742,1.0,1.0,0.0,43.49987411499024,25.0,30687.564453125,-0.0,316.8646545410156,1.0,283.1499938964844,285.3433532714844,295.9117736816406,297.9549255371094,293.1499938964844,293.1499938964844,283.1499938964844,25212.23828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900452375411987,1.0,0.0,0.0,3.344488382339477,3.3445074558258057,7.463673910024227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.873046875,0.0,1571.7523193359375,1895.4371337890625,0.0,1533.0948486328125,0.9347788095474244,1.0,0.0,3.0,1.0,0.0
18081540,297.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9077292084693908,0.2165842056274414,0.1939872652292251,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.8517446517944336,0.1788550168275833,0.1692472547292709,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.8904603123664856,0.2044959366321563,0.1427400559186935,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.8419423699378967,0.172415480017662,0.1632302403450012,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.7844866514205933,0.1383936703205108,0.6234707832336426,286.0031433105469,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6399841308594,286.00396728515625,1.0,0.2893038094043731,1.0,1.0,0.0,1.0,-1.5514490604400637,1.5514470338821411,1.9645365227916045e-06,1.1837846040725708,1.0,1.0,0.0,36.22694396972656,25.0,31279.404296875,-0.0,308.6193542480469,1.0,283.1499938964844,285.3309020996094,295.9401550292969,298.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,26487.943359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961875557899475,1.0,0.0,0.0,3.4280574321746826,3.4280776977539062,7.841326237212343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.5048828125,0.0,1692.5421142578125,1895.4371337890625,0.0,1580.796875,0.9579346179962158,1.0,0.0,3.0,1.0,0.0
18081600,297.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9077292084693908,0.2165842056274414,0.1939872652292251,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.8517446517944336,0.1788550168275833,0.1692472547292709,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.8904603123664856,0.2044959366321563,0.1427400559186935,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.8419423699378967,0.172415480017662,0.1632302403450012,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.7844866514205933,0.1383936703205108,0.6234707832336426,286.0031433105469,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6399841308594,286.00396728515625,1.0,0.2893038094043731,1.0,1.0,0.0,1.0,-1.5514490604400637,1.5514470338821411,1.9645365227916045e-06,1.1837846040725708,1.0,1.0,0.0,36.22694396972656,25.0,31279.404296875,-0.0,308.6193542480469,1.0,283.1499938964844,285.3309020996094,295.9401550292969,298.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,26487.943359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961875557899475,1.0,0.0,0.0,3.4280574321746826,3.4280776977539062,7.841326237212343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.5048828125,0.0,1692.5421142578125,1895.4371337890625,0.0,1580.796875,0.9579346179962158,1.0,0.0,3.0,1.0,0.0
18081660,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.9742622971534728,0.222340315580368,0.1989486515522003,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.906559407711029,0.1821386367082595,0.1721498370170593,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.9540678262710572,0.2085876613855362,0.145452544093132,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.8949838876724243,0.175427958369255,0.1658765822649002,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.8315999507904053,0.1399636566638946,0.6295204758644104,286.00701904296875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6209411621094,286.0080261230469,1.0,0.2864936888217926,1.0,1.0,0.0,1.0,-1.5745863914489746,1.5745843648910522,2.0198913261992857e-06,1.201987862586975,1.0,1.0,0.0,31.019540786743164,28.0,31868.619140625,-0.0,305.76617431640625,1.0,283.1499938964844,285.3219909667969,295.9666748046875,298.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,27717.076171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021816968917847,1.0,0.0,0.0,3.50669264793396,3.506713628768921,8.205190624721581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.01318359375,0.0,1811.7086181640625,1895.4371337890625,0.0,1628.01318359375,0.979744553565979,1.0,0.0,3.0,1.0,0.0
18081720,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.9742622971534728,0.222340315580368,0.1989486515522003,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.906559407711029,0.1821386367082595,0.1721498370170593,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.9540678262710572,0.2085876613855362,0.145452544093132,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.8949838876724243,0.175427958369255,0.1658765822649002,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.8315999507904053,0.1399636566638946,0.6295204758644104,286.00701904296875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6209411621094,286.0080261230469,1.0,0.2864936888217926,1.0,1.0,0.0,1.0,-1.5745863914489746,1.5745843648910522,2.0198913261992857e-06,1.201987862586975,1.0,1.0,0.0,31.019540786743164,28.0,31868.619140625,-0.0,305.76617431640625,1.0,283.1499938964844,285.3219909667969,295.9666748046875,298.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,27717.076171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021816968917847,1.0,0.0,0.0,3.50669264793396,3.506713628768921,8.205190624721581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.01318359375,0.0,1811.7086181640625,1895.4371337890625,0.0,1628.01318359375,0.979744553565979,1.0,0.0,3.0,1.0,0.0
18081780,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.985131025314331,0.2290063500404358,0.1927736848592758,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.9367539882659912,0.1852711290121078,0.1750805228948593,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.981766402721405,0.2124896347522735,0.1481594890356063,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.9230210185050964,0.1782914102077484,0.1685530543327331,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8526255488395691,0.1414318680763244,0.6359008550643921,286.0042724609375,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60577392578125,286.0029602050781,1.0,0.2860739231109619,1.0,1.0,0.0,1.0,-1.5846163034439087,1.5846141576766968,2.044389930233592e-06,1.2100541591644287,1.0,1.0,0.0,29.394630432128903,31.0,32273.380859375,-0.0,306.23553466796875,1.0,283.1499938964844,285.3055419921875,295.9912414550781,298.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,28907.318359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078015208244324,1.0,0.0,0.0,3.5811941623687744,3.581216335296631,8.55754251460894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.3427734375,0.0,1929.6519775390625,1895.4371337890625,0.0,1672.8568115234375,1.0,1.0,0.0,3.0,1.0,0.0
