time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081840,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.985131025314331,0.2290063500404358,0.1927736848592758,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.9367539882659912,0.1852711290121078,0.1750805228948593,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.981766402721405,0.2124896347522735,0.1481594890356063,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.9230210185050964,0.1782914102077484,0.1685530543327331,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8526255488395691,0.1414318680763244,0.6359008550643921,286.0042724609375,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60577392578125,286.0029602050781,1.0,0.2860739231109619,1.0,1.0,0.0,1.0,-1.5846163034439087,1.5846141576766968,2.044389930233592e-06,1.2100541591644287,1.0,1.0,0.0,29.394630432128903,31.0,32273.380859375,-0.0,306.23553466796875,1.0,283.1499938964844,285.3055419921875,295.9912414550781,298.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,28907.318359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078015208244324,1.0,0.0,0.0,3.5811941623687744,3.581216335296631,8.55754251460894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.3427734375,0.0,1929.6519775390625,1895.4371337890625,0.0,1672.8568115234375,1.0,1.0,0.0,3.0,1.0,0.0
18081900,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.985010862350464,0.2332644611597061,0.1950306147336959,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9353628754615784,0.1867614537477493,0.1765263080596923,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9810091257095336,0.214856207370758,0.1495650857686996,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9214904308319092,0.1796479672193527,0.1698725074529647,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.8507040739059448,0.1421354115009308,0.6391487121582031,285.998291015625,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6033020019531,285.9975280761719,1.0,0.2862267196178436,1.0,1.0,0.0,1.0,-1.5819567441940308,1.5819545984268188,2.0380455225677e-06,1.2080672979354858,1.0,1.0,0.0,29.647857666015625,31.0,32299.193359375,-0.0,308.4000549316406,1.0,283.1499938964844,285.298828125,295.9998474121094,298.1529541015625,293.1499938964844,293.1499938964844,283.1499938964844,29113.021484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099262475967407,1.0,0.0,0.0,3.593913555145264,3.59393572807312,8.618437163931958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.140625,0.0,1950.28564453125,1895.4371337890625,0.0,1689.952392578125,1.0,1.0,0.0,3.0,1.0,0.0
18081960,297.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.9804013967514038,0.2382339686155319,0.1859921663999557,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.9492975473403932,0.1882459968328476,0.1778987795114517,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.9920997619628906,0.216495469212532,0.1509658098220825,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.9354104399681092,0.1809983849525451,0.1711186915636062,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.860775887966156,0.1428721398115158,0.6422379016876221,286.0086364746094,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6019897460937,286.0105895996094,1.0,0.287061870098114,1.0,1.0,0.0,1.0,-1.5934793949127195,1.5934773683547974,2.065911075987969e-06,1.216930270195007,1.0,1.0,0.0,29.099828720092773,49.0,32501.3671875,-0.0,309.79547119140625,1.0,283.1499938964844,285.3102111816406,296.0071716308594,298.16668701171875,293.1499938964844,293.1499938964844,283.1499938964844,29113.447265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113089561462402,1.0,0.0,0.0,3.593939781188965,3.5939619541168213,8.618563356321829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.86083984375,0.0,1950.3284912109373,1895.4371337890625,0.0,1701.11865234375,1.0,1.0,0.0,3.0,1.0,0.0
18082020,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.988261878490448,0.2453739792108535,0.2024387568235397,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.9347369074821472,0.1912200301885604,0.1807544082403183,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.9811976552009584,0.2199927419424057,0.1535127609968185,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569152832031,0.9204193949699402,0.1837020069360733,0.1737201362848281,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.848005473613739,0.1443615555763244,0.6491461992263794,286.0577392578125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59228515625,286.0638427734375,1.0,0.2959897518157959,1.0,1.0,0.0,1.0,-1.6352683305740356,1.6352660655975342,2.1693879261874827e-06,1.2494120597839355,1.0,1.0,0.0,31.34893798828125,52.0,33203.61328125,-0.0,335.9271240234375,1.0,283.1499938964844,285.3537292480469,296.0312805175781,298.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142925262451172,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.00244140625,0.0,1950.328857421875,1895.4371337890625,0.0,1725.3206787109375,1.0,1.0,0.0,3.0,1.0,0.0
18082080,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.988261878490448,0.2453739792108535,0.2024387568235397,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.9347369074821472,0.1912200301885604,0.1807544082403183,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.9811976552009584,0.2199927419424057,0.1535127609968185,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569152832031,0.9204193949699402,0.1837020069360733,0.1737201362848281,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.848005473613739,0.1443615555763244,0.6491461992263794,286.0577392578125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59228515625,286.0638427734375,1.0,0.2959897518157959,1.0,1.0,0.0,1.0,-1.6352683305740356,1.6352660655975342,2.1693879261874827e-06,1.2494120597839355,1.0,1.0,0.0,31.34893798828125,52.0,33203.61328125,-0.0,335.9271240234375,1.0,283.1499938964844,285.3537292480469,296.0312805175781,298.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142925262451172,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.00244140625,0.0,1950.328857421875,1895.4371337890625,0.0,1725.3206787109375,1.0,1.0,0.0,3.0,1.0,0.0
18082140,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.9932501912117004,0.2484697103500366,0.2230534553527832,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.912634015083313,0.1941463649272918,0.1836674809455871,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.9622860550880432,0.2236781269311905,0.1561439782381057,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.8995190262794495,0.1863497942686081,0.1763680726289749,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.8301127552986145,0.145695149898529,0.6557772755622864,286.1244812011719,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5682678222656,286.1286926269531,1.0,0.3045149743556976,1.0,1.0,0.0,1.0,-1.674072265625,1.6740700006484983,2.2689919205731712e-06,1.2801170349121094,1.0,1.0,0.0,34.39680480957031,55.0,33923.078125,-0.0,365.6480102539063,1.0,283.1499938964844,285.4037475585937,296.06591796875,298.2969665527344,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195364236831665,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.625,0.0,1950.328857421875,1895.4371337890625,0.0,1768.208740234375,1.0,1.0,0.0,3.0,1.0,0.0
18082200,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.9932501912117004,0.2484697103500366,0.2230534553527832,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.912634015083313,0.1941463649272918,0.1836674809455871,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.9622860550880432,0.2236781269311905,0.1561439782381057,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.8995190262794495,0.1863497942686081,0.1763680726289749,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.8301127552986145,0.145695149898529,0.6557772755622864,286.1244812011719,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5682678222656,286.1286926269531,1.0,0.3045149743556976,1.0,1.0,0.0,1.0,-1.674072265625,1.6740700006484983,2.2689919205731712e-06,1.2801170349121094,1.0,1.0,0.0,34.39680480957031,55.0,33923.078125,-0.0,365.6480102539063,1.0,283.1499938964844,285.4037475585937,296.06591796875,298.2969665527344,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195364236831665,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.625,0.0,1950.328857421875,1895.4371337890625,0.0,1768.208740234375,1.0,1.0,0.0,3.0,1.0,0.0
18082260,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.9759421944618224,0.2501188814640045,0.2244562357664108,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1447448730469,0.8932507634162903,0.1955540180206298,0.1850644052028656,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449279785156,0.9412779808044434,0.2253924161195755,0.1573802232742309,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.8808305263519287,0.1876314133405685,0.1776449978351593,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1442565917969,0.8136945962905884,0.1462668031454086,0.658906877040863,286.1450500488281,284.95001220703125,295.18475341796875,293.0517272949219,295.1835327148437,297.55670166015625,286.1472473144531,1.0,0.3083900213241577,1.0,1.0,0.0,1.0,-1.68277108669281,1.6827688217163086,2.291664713993669e-06,1.2869672775268557,1.0,1.0,0.0,36.865604400634766,55.0,34115.3203125,-0.0,377.7490539550781,1.0,283.1499938964844,285.4175109863281,296.0809631347656,298.3305969238281,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226551175117493,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.83251953125,0.0,1950.328857421875,1895.4371337890625,0.0,1793.92236328125,1.0,1.0,0.0,3.0,1.0,0.0
18082320,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.9634098410606384,0.252436101436615,0.2264020889997482,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625366210937,0.8808830976486206,0.1969598531723022,0.1864742189645767,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627197265625,0.9266899228096008,0.227110669016838,0.1586382389068603,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.8686796426773071,0.1889102309942245,0.1789340674877166,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.8018398284912109,0.1468273252248764,0.6618148684501648,286.1628723144531,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.54815673828125,286.1655578613281,1.0,0.3122717142105102,1.0,1.0,0.0,1.0,-1.6950281858444214,1.69502592086792,2.3236962078954093e-06,1.2964930534362793,1.0,1.0,0.0,38.93351745605469,58.0,34341.86328125,-0.0,390.095458984375,1.0,283.1499938964844,285.43194580078125,296.0921936035156,298.35699462890625,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254840731620789,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.99560546875,0.0,1950.328857421875,1895.4371337890625,0.0,1817.3770751953125,1.0,1.0,0.0,3.0,1.0,0.0
18082380,297.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.9396291971206664,0.2573683559894562,0.2308350503444671,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.8593144416809082,0.1995164006948471,0.1891151517629623,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9016936421394348,0.2302410751581192,0.1609981507062912,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.8476849794387817,0.1912233084440231,0.1813429892063141,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.7801370024681091,0.147783562541008,0.6670699715614319,286.1278991699219,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5328369140625,286.1292419433594,1.0,0.3195047676563263,1.0,1.0,0.0,1.0,-1.71555495262146,1.715552568435669,2.3781019535817904e-06,1.3125640153884888,1.0,1.0,0.0,43.15473937988281,61.0,35056.19921875,-0.0,414.0062561035156,1.0,283.05181884765625,285.3822631835937,296.126953125,298.4496154785156,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346645593643188,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.3955078125,0.0,1950.328857421875,1895.4371337890625,0.0,1894.3138427734373,1.0,1.0,0.0,3.0,1.0,0.0
18082440,297.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.9396291971206664,0.2573683559894562,0.2308350503444671,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.8593144416809082,0.1995164006948471,0.1891151517629623,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9016936421394348,0.2302410751581192,0.1609981507062912,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.8476849794387817,0.1912233084440231,0.1813429892063141,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.7801370024681091,0.147783562541008,0.6670699715614319,286.1278991699219,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5328369140625,286.1292419433594,1.0,0.3195047676563263,1.0,1.0,0.0,1.0,-1.71555495262146,1.715552568435669,2.3781019535817904e-06,1.3125640153884888,1.0,1.0,0.0,43.15473937988281,61.0,35056.19921875,-0.0,414.0062561035156,1.0,283.05181884765625,285.3822631835937,296.126953125,298.4496154785156,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346645593643188,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.3955078125,0.0,1950.328857421875,1895.4371337890625,0.0,1894.3138427734373,1.0,1.0,0.0,3.0,1.0,0.0
18082500,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.9293386340141296,0.2597564160823822,0.2331205904483795,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.8503950238227844,0.200616180896759,0.1903054863214492,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.8919235467910767,0.2315898388624191,0.1620639860630035,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.8390204906463623,0.1922065764665603,0.1824211180210113,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7709277272224426,0.1481305807828903,0.6692548990249634,286.0124816894531,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.524658203125,285.99371337890625,1.0,0.3229161202907562,1.0,1.0,0.0,1.0,-1.724927306175232,1.724924921989441,2.403209464318934e-06,1.3199082612991333,1.0,1.0,0.0,45.2242546081543,61.0,36114.47265625,-0.0,425.5212097167969,1.0,282.8022766113281,285.2237548828125,296.1806335449219,298.63580322265625,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451068162918091,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.8125,0.0,1950.328857421875,1895.4371337890625,0.0,1983.270263671875,1.0,1.0,0.0,3.0,1.0,0.0
18082560,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.946533203125,0.9190863966941832,0.2619237303733825,0.2352121323347091,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.8417136073112488,0.201527863740921,0.1913213729858398,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.8822420835494995,0.2327143400907516,0.162971556186676,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.8305461406707764,0.1930066645145416,0.1833299845457077,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.7619342803955078,0.1483250558376312,0.6707988977432251,285.9465637207031,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.51483154296875,285.9450378417969,1.0,0.3261603116989136,1.0,1.0,0.0,1.0,-1.7326948642730713,1.7326923608779907,2.4241517166956328e-06,1.3260036706924438,1.0,1.0,0.0,47.36371994018555,64.0,36337.390625,-0.0,436.4054260253906,1.0,282.7570495605469,285.17529296875,296.1748352050781,298.6050109863281,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509629726409912,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.6806640625,0.0,1950.328857421875,1895.4371337890625,0.0,2033.787841796875,1.0,1.0,0.0,3.0,1.0,0.0
18082620,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.901279628276825,0.2658860087394714,0.2390276342630386,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8258726000785828,0.2029777765274047,0.1929728686809539,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.864484965801239,0.2345431745052337,0.1644653975963592,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.814693808555603,0.1942403465509414,0.1847754120826721,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7455775737762451,0.1483944058418274,0.6723726391792297,285.7516174316406,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4933166503906,285.74969482421875,1.0,0.3321689367294311,1.0,1.0,0.0,1.0,-1.7446805238723757,1.7446781396865845,2.4566843421780504e-06,1.3354088068008425,1.0,1.0,0.0,51.69220352172852,67.0,37540.2578125,-0.0,456.4328308105469,1.0,282.4597473144531,284.9591369628906,296.1858215332031,298.696044921875,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649935483932495,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.6904296875,0.0,1950.328857421875,1895.4371337890625,0.0,2156.512451171875,1.0,1.0,0.0,3.0,1.0,0.0
18082680,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.901279628276825,0.2658860087394714,0.2390276342630386,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8258726000785828,0.2029777765274047,0.1929728686809539,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.864484965801239,0.2345431745052337,0.1644653975963592,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.814693808555603,0.1942403465509414,0.1847754120826721,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7455775737762451,0.1483944058418274,0.6723726391792297,285.7516174316406,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4933166503906,285.74969482421875,1.0,0.3321689367294311,1.0,1.0,0.0,1.0,-1.7446805238723757,1.7446781396865845,2.4566843421780504e-06,1.3354088068008425,1.0,1.0,0.0,51.69220352172852,67.0,37540.2578125,-0.0,456.4328308105469,1.0,282.4597473144531,284.9591369628906,296.1858215332031,298.696044921875,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649935483932495,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.6904296875,0.0,1950.328857421875,1895.4371337890625,0.0,2156.512451171875,1.0,1.0,0.0,3.0,1.0,0.0
18082740,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8876972794532776,0.2692478895187378,0.2422681003808975,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.8125505447387695,0.2039725482463836,0.1941525191068649,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511779785156,0.8501603007316589,0.2358544319868087,0.1655647605657577,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55157470703125,0.8005816340446472,0.1950378119945526,0.185767576098442,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.7322772145271301,0.1481409966945648,0.6723204255104065,285.5509948730469,284.95001220703125,295.34771728515625,293.1498413085937,295.3465270996094,297.4720458984375,285.5478210449219,1.0,0.3372318148612976,1.0,1.0,0.0,1.0,-1.7524384260177612,1.7524359226226809,2.4778923943813425e-06,1.3415042161941528,1.0,1.0,0.0,55.69989013671875,67.0,38671.23828125,0.0,473.1339111328125,1.0,282.1617736816406,284.73748779296875,296.19781494140625,298.7820739746094,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762395739555359,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.7412109375,0.0,1950.328857421875,1895.4371337890625,0.0,2256.444091796875,1.0,1.0,0.0,3.0,1.0,0.0
18082800,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.8868585824966431,0.2694761753082275,0.2424729913473129,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.811690092086792,0.2040347009897232,0.194218710064888,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.8492782115936279,0.2359390407800674,0.1656278818845749,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.7996718883514404,0.1950866132974624,0.1858213990926742,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.7314449548721313,0.1481192409992218,0.6722643375396729,285.5489196777344,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.470703125,285.5463562011719,1.0,0.3375488817691803,1.0,1.0,0.0,1.0,-1.7528369426727295,1.752834439277649,2.47898378802347e-06,1.3418164253234863,1.0,1.0,0.0,55.963523864746094,55.0,38685.67578125,0.0,474.1680908203125,1.0,282.1598815917969,284.7358093261719,296.1944274902344,298.77557373046875,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776275634765625,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.24169921875,0.0,1950.328857421875,1895.4371337890625,0.0,2256.766357421875,1.0,1.0,0.0,3.0,1.0,0.0
18082860,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.8927510380744934,0.2727658450603485,0.2454648315906524,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.8145639896392822,0.2047875374555587,0.1949786692857742,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.8525002598762512,0.2369915246963501,0.1664049178361892,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365173339844,0.8024417161941528,0.1956353932619094,0.1863868683576584,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.7322930097579956,0.1475870758295059,0.6700550317764282,285.3359680175781,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4478759765625,285.333251953125,1.0,0.3370892703533172,1.0,1.0,0.0,1.0,-1.756304144859314,1.7563016414642334,2.488876816642005e-06,1.3448362350463867,1.0,1.0,0.0,55.5513916015625,43.0,39750.92578125,0.0,475.0935668945313,1.0,281.8575744628906,284.50396728515625,296.2064514160156,298.8528137207031,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862029075622559,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.408203125,0.0,1950.328857421875,1895.4371337890625,0.0,2346.00732421875,1.0,1.0,0.0,3.0,1.0,0.0
18082920,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.8927510380744934,0.2727658450603485,0.2454648315906524,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.8145639896392822,0.2047875374555587,0.1949786692857742,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.8525002598762512,0.2369915246963501,0.1664049178361892,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365173339844,0.8024417161941528,0.1956353932619094,0.1863868683576584,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.7322930097579956,0.1475870758295059,0.6700550317764282,285.3359680175781,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4478759765625,285.333251953125,1.0,0.3370892703533172,1.0,1.0,0.0,1.0,-1.756304144859314,1.7563016414642334,2.488876816642005e-06,1.3448362350463867,1.0,1.0,0.0,55.5513916015625,43.0,39750.92578125,0.0,475.0935668945313,1.0,281.8575744628906,284.50396728515625,296.2064514160156,298.8528137207031,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862029075622559,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.408203125,0.0,1950.328857421875,1895.4371337890625,0.0,2346.00732421875,1.0,1.0,0.0,3.0,1.0,0.0
18082980,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.915736973285675,0.2758102118968963,0.2480919510126114,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.830733597278595,0.2053001970052719,0.19535893201828,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8706129193305969,0.2377611100673675,0.1668721437454223,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.8189213871955872,0.1959540694952011,0.1865815222263336,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7449877262115479,0.1468679010868072,0.6662775278091431,285.12158203125,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4254455566406,285.1187744140625,1.0,0.332797646522522,1.0,1.0,0.0,1.0,-1.7561767101287842,1.7561742067337036,2.489849521225551e-06,1.345776081085205,1.0,1.0,0.0,51.5701904296875,31.0,40725.71875,0.0,463.1108703613281,1.0,281.5600280761719,284.27215576171875,296.21514892578125,298.9211120605469,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949216961860657,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.81298828125,0.0,1950.328857421875,1895.4371337890625,0.0,2425.089111328125,1.0,1.0,0.0,3.0,1.0,0.0
18083040,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.915736973285675,0.2758102118968963,0.2480919510126114,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.830733597278595,0.2053001970052719,0.19535893201828,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8706129193305969,0.2377611100673675,0.1668721437454223,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.8189213871955872,0.1959540694952011,0.1865815222263336,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7449877262115479,0.1468679010868072,0.6662775278091431,285.12158203125,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4254455566406,285.1187744140625,1.0,0.332797646522522,1.0,1.0,0.0,1.0,-1.7561767101287842,1.7561742067337036,2.489849521225551e-06,1.345776081085205,1.0,1.0,0.0,51.5701904296875,31.0,40725.71875,0.0,463.1108703613281,1.0,281.5600280761719,284.27215576171875,296.21514892578125,298.9211120605469,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949216961860657,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.81298828125,0.0,1950.328857421875,1895.4371337890625,0.0,2425.089111328125,1.0,1.0,0.0,3.0,1.0,0.0
18083100,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9353125095367432,0.2772919237613678,0.2493308335542678,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8438798785209656,0.2055008709430694,0.1954538077116012,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8856643438339233,0.2380820661783218,0.1670292615890503,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8316705226898193,0.1960611641407013,0.1865866929292678,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7560967803001404,0.146468386054039,0.6640037298202515,284.97821044921875,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4149169921875,284.9569396972656,1.0,0.3295749723911285,1.0,1.0,0.0,1.0,-1.7552433013916016,1.755240797996521,2.4875971575966105e-06,1.345288634300232,1.0,1.0,0.0,48.63390350341797,31.0,41605.87890625,0.0,453.7620239257813,1.0,281.3017272949219,284.0903015136719,296.2438659667969,299.05841064453125,293.1499938964844,293.1499938964844,281.25,29135.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012231588363647,1.0,0.0,0.0,3.593796968460083,3.5938193798065186,8.617878961558745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.8798828125,0.0,1950.3426513671875,1895.4371337890625,0.0,2482.613525390625,1.0,1.0,0.0,3.0,1.0,0.0
18083160,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9593710899353028,0.2786703705787658,0.250450998544693,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8615468740463257,0.2056236863136291,0.1954558789730072,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9055009484291076,0.2383084893226623,0.1671041548252105,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8484869003295898,0.1960947513580322,0.1865032762289047,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7712873816490173,0.1460124105215072,0.6613950729370117,284.9056396484375,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.4040832519531,284.9021301269531,1.0,0.3257446885108948,1.0,1.0,0.0,1.0,-1.753449320793152,1.7534468173980713,2.4829196263453923e-06,1.3440746068954468,0.9465450048446656,0.9465450048446656,0.0,45.234012603759766,25.0,41610.75,0.0,442.51861572265625,1.0,281.2599792480469,284.03936767578125,296.2244873046875,298.9888610839844,293.1499938964844,293.1499938964844,280.95001220703125,30881.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027570843696594,1.0,0.0,0.0,3.5824735164642334,3.582495927810669,8.563656592741609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.44873046875,0.0,1951.408447265625,1895.4371337890625,0.0,2496.65966796875,1.0,1.0,0.0,3.0,1.0,0.0
18083220,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9990000128746032,0.2815530300140381,0.2517968118190765,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9015793204307556,0.2058639228343963,0.1954444497823715,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9530085325241088,0.2387703508138656,0.1672431826591491,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.886913001537323,0.1961607784032821,0.1863265484571457,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8052107095718384,0.1451077312231063,0.6562064290046692,284.79254150390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3848571777344,284.809326171875,1.0,0.318828284740448,1.0,1.0,0.0,1.0,-1.7476789951324463,1.7476764917373655,2.4677517558302497e-06,1.3400441408157349,0.7744500637054443,0.7744500637054443,0.0,39.32489013671875,28.0,41600.22265625,0.0,421.7293395996094,1.0,280.9590148925781,283.9609375,296.2187805175781,298.9886169433594,293.1499938964844,293.1499938964844,281.25,44619.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082817792892456,1.0,0.0,0.0,3.2959280014038086,3.295950174331665,7.248509632518108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.26171875,0.0,1690.9876708984375,1895.4371337890625,0.0,2547.37939453125,0.9478248357772828,1.0,0.0,3.0,1.0,0.0
18083280,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9990000128746032,0.2815530300140381,0.2517968118190765,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9015793204307556,0.2058639228343963,0.1954444497823715,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9530085325241088,0.2387703508138656,0.1672431826591491,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.886913001537323,0.1961607784032821,0.1863265484571457,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8052107095718384,0.1451077312231063,0.6562064290046692,284.79254150390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3848571777344,284.809326171875,1.0,0.318828284740448,1.0,1.0,0.0,1.0,-1.7476789951324463,1.7476764917373655,2.4677517558302497e-06,1.3400441408157349,0.7744500637054443,0.7744500637054443,0.0,39.32489013671875,28.0,41600.22265625,0.0,421.7293395996094,1.0,280.9590148925781,283.9609375,296.2187805175781,298.9886169433594,293.1499938964844,293.1499938964844,281.25,44619.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082817792892456,1.0,0.0,0.0,3.2959280014038086,3.295950174331665,7.248509632518108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.26171875,0.0,1690.9876708984375,1895.4371337890625,0.0,2547.37939453125,0.9478248357772828,1.0,0.0,3.0,1.0,0.0
18083340,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9979862570762634,0.2888286411762237,0.2373262345790863,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9206915497779846,0.2069334238767624,0.1961619555950164,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9721339344978333,0.2402901649475097,0.1680520474910736,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9041678309440612,0.197028711438179,0.1868602633476257,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8184221982955933,0.1449170261621475,0.6540248990058899,284.9619140625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.39013671875,284.9594421386719,1.0,0.3144603371620178,1.0,1.0,0.0,1.0,-1.731260895729065,1.731258511543274,2.423767000436783e-06,1.3276686668395996,0.8684087991714478,0.8684087991714478,0.0,37.0748405456543,31.0,40973.90234375,0.0,405.2255554199219,1.0,281.23944091796875,284.1063537597656,296.1554870605469,298.80401611328125,293.1499938964844,293.1499938964844,281.54998779296875,33973.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912963032722473,1.0,0.0,0.0,3.4158756732940674,3.4158971309661865,7.785695288475836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4091796875,0.0,1748.316162109375,1895.4371337890625,0.0,2392.130859375,0.9641163349151612,1.0,0.0,3.0,1.0,0.0
18083400,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9979862570762634,0.2888286411762237,0.2373262345790863,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9206915497779846,0.2069334238767624,0.1961619555950164,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9721339344978333,0.2402901649475097,0.1680520474910736,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9041678309440612,0.197028711438179,0.1868602633476257,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8184221982955933,0.1449170261621475,0.6540248990058899,284.9619140625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.39013671875,284.9594421386719,1.0,0.3144603371620178,1.0,1.0,0.0,1.0,-1.731260895729065,1.731258511543274,2.423767000436783e-06,1.3276686668395996,0.8684087991714478,0.8684087991714478,0.0,37.0748405456543,31.0,40973.90234375,0.0,405.2255554199219,1.0,281.23944091796875,284.1063537597656,296.1554870605469,298.80401611328125,293.1499938964844,293.1499938964844,281.54998779296875,33973.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912963032722473,1.0,0.0,0.0,3.4158756732940674,3.4158971309661865,7.785695288475836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4091796875,0.0,1748.316162109375,1895.4371337890625,0.0,2392.130859375,0.9641163349151612,1.0,0.0,3.0,1.0,0.0
18083460,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.996017575263977,0.298681378364563,0.2270392030477523,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9359966516494752,0.2083474248647689,0.1973861455917358,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9849273562431335,0.2421485632658004,0.1692676991224289,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9182516932487488,0.1982409954071045,0.1878938227891922,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.827975332736969,0.1452224254608154,0.6546865105628967,285.0797424316406,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41015625,285.07696533203125,1.0,0.3121679723262787,1.0,1.0,0.0,1.0,-1.7238694429397583,1.7238670587539673,2.4052144453889923e-06,1.3229732513427734,1.0,1.0,0.0,35.76020812988281,49.0,40370.08984375,0.0,397.1246643066406,1.0,281.5408935546875,284.2250366210937,296.17291259765625,298.7672424316406,293.1499938964844,293.1499938964844,281.25,29170.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786972522735596,1.0,0.0,0.0,3.593921184539795,3.5939435958862305,8.618474680588406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.82080078125,0.0,1950.8759765625,1895.4371337890625,0.0,2278.45166015625,1.0,1.0,0.0,3.0,1.0,0.0
18083520,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.996017575263977,0.298681378364563,0.2270392030477523,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9359966516494752,0.2083474248647689,0.1973861455917358,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9849273562431335,0.2421485632658004,0.1692676991224289,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9182516932487488,0.1982409954071045,0.1878938227891922,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.827975332736969,0.1452224254608154,0.6546865105628967,285.0797424316406,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41015625,285.07696533203125,1.0,0.3121679723262787,1.0,1.0,0.0,1.0,-1.7238694429397583,1.7238670587539673,2.4052144453889923e-06,1.3229732513427734,1.0,1.0,0.0,35.76020812988281,49.0,40370.08984375,0.0,397.1246643066406,1.0,281.5408935546875,284.2250366210937,296.17291259765625,298.7672424316406,293.1499938964844,293.1499938964844,281.25,29170.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786972522735596,1.0,0.0,0.0,3.593921184539795,3.5939435958862305,8.618474680588406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.82080078125,0.0,1950.8759765625,1895.4371337890625,0.0,2278.45166015625,1.0,1.0,0.0,3.0,1.0,0.0
18083580,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9984031915664672,0.3055095076560974,0.2401596307754516,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9213510155677797,0.209306851029396,0.1985238194465637,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9731513261795044,0.2433530837297439,0.170320376753807,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9043329358100892,0.1990269273519516,0.1888594478368759,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8165664672851562,0.1453126966953277,0.6559489369392395,284.9055480957031,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.416748046875,284.9071044921875,1.0,0.3178123533725738,1.0,1.0,0.0,1.0,-1.74490487575531,1.744902491569519,2.462482370901853e-06,1.3396894931793213,0.9058038592338562,0.9058038592338562,0.0,37.75558853149414,67.0,41497.1640625,0.0,415.1741333007813,1.0,281.2575378417969,284.0385131835937,296.2685241699219,298.9974060058594,293.1499938964844,293.1499938964844,280.95001220703125,33456.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925243973731995,1.0,0.0,0.0,3.565720558166504,3.5657432079315186,8.483750661980594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.06005859375,0.0,1952.8880615234373,1895.4371337890625,0.0,2403.28369140625,1.0,1.0,0.0,3.0,1.0,0.0
18083640,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9984031915664672,0.3055095076560974,0.2401596307754516,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9213510155677797,0.209306851029396,0.1985238194465637,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9731513261795044,0.2433530837297439,0.170320376753807,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9043329358100892,0.1990269273519516,0.1888594478368759,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8165664672851562,0.1453126966953277,0.6559489369392395,284.9055480957031,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.416748046875,284.9071044921875,1.0,0.3178123533725738,1.0,1.0,0.0,1.0,-1.74490487575531,1.744902491569519,2.462482370901853e-06,1.3396894931793213,0.9058038592338562,0.9058038592338562,0.0,37.75558853149414,67.0,41497.1640625,0.0,415.1741333007813,1.0,281.2575378417969,284.0385131835937,296.2685241699219,298.9974060058594,293.1499938964844,293.1499938964844,280.95001220703125,33456.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925243973731995,1.0,0.0,0.0,3.565720558166504,3.5657432079315186,8.483750661980594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.06005859375,0.0,1952.8880615234373,1895.4371337890625,0.0,2403.28369140625,1.0,1.0,0.0,3.0,1.0,0.0
18083700,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.9990000128746032,0.3062098622322082,0.2546921670436859,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.9039795994758606,0.2096093147993087,0.1989374607801437,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.9565861821174622,0.2437427639961242,0.1706933081150055,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8885169625282288,0.1992494761943817,0.1891958266496658,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8023538589477539,0.1451630592346191,0.6559563875198364,284.8021850585937,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.40679931640625,284.791259765625,1.0,0.3230102956295013,1.0,1.0,0.0,1.0,-1.7637077569961548,1.763705134391785,2.513481831556419e-06,1.3539395332336426,0.8088129758834839,0.8088129758834839,0.0,40.09688949584961,67.0,42446.0,0.0,433.3240356445313,1.0,281.00274658203125,283.9042053222656,296.3021240234375,299.157470703125,293.1499938964844,293.1499938964844,280.95001220703125,38941.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021169304847717,1.0,0.0,0.0,3.5043962001800537,3.5044193267822266,8.194448355425266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.142578125,0.0,1919.1817626953125,1895.4371337890625,0.0,2490.795654296875,0.989034116268158,1.0,0.0,3.0,1.0,0.0
