time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083760,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9990000128746032,0.3052217662334442,0.2727183997631073,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8838812708854675,0.209876149892807,0.1992854177951812,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9334182143211364,0.2441024333238601,0.171005442738533,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8688923120498657,0.1994367837905883,0.1894700229167938,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.783863365650177,0.144905686378479,0.6554687023162842,284.8580627441406,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3886108398437,284.87310791015625,1.0,0.3295061886310577,1.0,1.0,0.0,1.0,-1.7858455181121826,1.7858428955078125,2.573783149273368e-06,1.3702890872955322,0.8003637790679932,0.8003637790679932,0.0,43.33548355102539,70.0,42445.60546875,0.0,456.6355895996094,1.0,280.9595947265625,283.9972839355469,296.2705383300781,299.0691223144531,293.1499938964844,293.1499938964844,281.25,42159.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805524468421936,1.0,0.0,0.0,3.329041242599488,3.329063415527344,7.39488882572914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.48193359375,0.0,1710.98828125,1895.4371337890625,0.0,2522.04052734375,0.9541223049163818,1.0,0.0,3.0,1.0,0.0
18083820,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9563418626785278,0.3055962026119232,0.2749163508415222,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8404603600502014,0.2109273374080658,0.2004791051149368,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.883168637752533,0.245506078004837,0.1721089035272598,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8271637558937073,0.2003031224012375,0.190494954586029,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7437922954559326,0.1446113437414169,0.6554123163223267,285.0164489746094,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3644714355469,285.0128173828125,1.0,0.3383912742137909,1.0,1.0,0.0,1.0,-1.7920016050338743,1.7919989824295044,2.587541757748113e-06,1.3724108934402466,0.9237608909606934,0.9237608909606934,0.0,51.63166427612305,73.0,42336.65234375,0.0,485.8850708007813,1.0,281.2407531738281,284.1198425292969,296.2032165527344,298.9308166503906,293.1499938964844,293.1499938964844,280.95001220703125,31843.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970198392868042,1.0,0.0,0.0,3.518298625946045,3.5183207988739014,8.259594324044883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.17578125,0.0,1868.7857666015625,1895.4371337890625,0.0,2444.210205078125,0.9875571727752686,1.0,0.0,3.0,1.0,0.0
18083880,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9563418626785278,0.3055962026119232,0.2749163508415222,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8404603600502014,0.2109273374080658,0.2004791051149368,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.883168637752533,0.245506078004837,0.1721089035272598,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8271637558937073,0.2003031224012375,0.190494954586029,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7437922954559326,0.1446113437414169,0.6554123163223267,285.0164489746094,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3644714355469,285.0128173828125,1.0,0.3383912742137909,1.0,1.0,0.0,1.0,-1.7920016050338743,1.7919989824295044,2.587541757748113e-06,1.3724108934402466,0.9237608909606934,0.9237608909606934,0.0,51.63166427612305,73.0,42336.65234375,0.0,485.8850708007813,1.0,281.2407531738281,284.1198425292969,296.2032165527344,298.9308166503906,293.1499938964844,293.1499938964844,280.95001220703125,31843.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970198392868042,1.0,0.0,0.0,3.518298625946045,3.5183207988739014,8.259594324044883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.17578125,0.0,1868.7857666015625,1895.4371337890625,0.0,2444.210205078125,0.9875571727752686,1.0,0.0,3.0,1.0,0.0
18083940,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9244531989097596,0.3081256151199341,0.2772786021232605,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8163121938705444,0.2114932984113693,0.2014344483613968,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8560438752174377,0.246216133236885,0.1729535311460495,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8024799823760986,0.2007117122411728,0.1912939399480819,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7211979031562805,0.1440289467573166,0.6545148491859436,284.8805847167969,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3518371582031,284.88983154296875,1.0,0.3455834090709686,1.0,1.0,0.0,1.0,-1.797348141670227,1.797345519065857,2.598533683340065e-06,1.3734904527664185,0.8062474131584167,0.8062474131584167,0.0,58.22094345092773,76.0,42737.8203125,0.0,509.3408508300781,1.0,280.95867919921875,283.9971008300781,296.2578430175781,299.079833984375,293.1499938964844,293.1499938964844,281.25,40921.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809112548828125,1.0,0.0,0.0,3.354409456253052,3.354431629180908,7.508020303248486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.76123046875,0.0,1732.6304931640625,1895.4371337890625,0.0,2555.02294921875,0.9578588604927064,1.0,0.0,3.0,1.0,0.0
18084000,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9244531989097596,0.3081256151199341,0.2772786021232605,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8163121938705444,0.2114932984113693,0.2014344483613968,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8560438752174377,0.246216133236885,0.1729535311460495,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8024799823760986,0.2007117122411728,0.1912939399480819,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7211979031562805,0.1440289467573166,0.6545148491859436,284.8805847167969,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3518371582031,284.88983154296875,1.0,0.3455834090709686,1.0,1.0,0.0,1.0,-1.797348141670227,1.797345519065857,2.598533683340065e-06,1.3734904527664185,0.8062474131584167,0.8062474131584167,0.0,58.22094345092773,76.0,42737.8203125,0.0,509.3408508300781,1.0,280.95867919921875,283.9971008300781,296.2578430175781,299.079833984375,293.1499938964844,293.1499938964844,281.25,40921.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809112548828125,1.0,0.0,0.0,3.354409456253052,3.354431629180908,7.508020303248486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.76123046875,0.0,1732.6304931640625,1895.4371337890625,0.0,2555.02294921875,0.9578588604927064,1.0,0.0,3.0,1.0,0.0
18084060,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9057186841964722,0.3121601939201355,0.2807419598102569,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7996432781219482,0.2124165594577789,0.2023730725049972,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8392915725708008,0.2474189102649688,0.1738113611936569,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7854427099227905,0.20146045088768,0.1920739114284515,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.705079197883606,0.1437539756298065,0.6536952257156372,285.03045654296875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3492431640625,285.0265808105469,1.0,0.3515878021717071,1.0,1.0,0.0,1.0,-1.803611397743225,1.803608775138855,2.6137470285902964e-06,1.3765101432800293,0.9336164593696594,0.9336164593696594,0.0,63.55841064453125,64.0,42547.828125,0.0,529.8303833007812,1.0,281.24072265625,284.1216735839844,296.191650390625,298.9310302734375,293.1499938964844,293.1499938964844,280.95001220703125,31533.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799560010433197,1.0,0.0,0.0,3.533956527709961,3.5339787006378174,8.333274763572263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.0107421875,0.0,1887.9449462890625,1895.4371337890625,0.0,2467.40283203125,0.9911231398582458,1.0,0.0,3.0,1.0,0.0
18084120,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9057186841964722,0.3121601939201355,0.2807419598102569,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7996432781219482,0.2124165594577789,0.2023730725049972,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8392915725708008,0.2474189102649688,0.1738113611936569,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7854427099227905,0.20146045088768,0.1920739114284515,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.705079197883606,0.1437539756298065,0.6536952257156372,285.03045654296875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3492431640625,285.0265808105469,1.0,0.3515878021717071,1.0,1.0,0.0,1.0,-1.803611397743225,1.803608775138855,2.6137470285902964e-06,1.3765101432800293,0.9336164593696594,0.9336164593696594,0.0,63.55841064453125,64.0,42547.828125,0.0,529.8303833007812,1.0,281.24072265625,284.1216735839844,296.191650390625,298.9310302734375,293.1499938964844,293.1499938964844,280.95001220703125,31533.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799560010433197,1.0,0.0,0.0,3.533956527709961,3.5339787006378174,8.333274763572263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.0107421875,0.0,1887.9449462890625,1895.4371337890625,0.0,2467.40283203125,0.9911231398582458,1.0,0.0,3.0,1.0,0.0
18084180,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9097458720207214,0.3153589367866516,0.2838617861270904,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8008000254631042,0.2129064351320266,0.2029890567064285,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8404592871665955,0.2480124533176422,0.1743749678134918,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7864136695861816,0.2018011808395385,0.1925412565469741,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7046813368797302,0.1432421952486038,0.6518809199333191,284.88067626953125,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3414306640625,284.8890075683594,1.0,0.35158771276474,1.0,1.0,0.0,1.0,-1.8071632385253904,1.8071606159210205,2.6269735826645046e-06,1.3817099332809448,0.8125036358833313,0.8125036358833313,0.0,63.60979461669922,52.0,42966.12890625,0.0,532.3544921875,1.0,280.9584350585937,283.9827575683594,296.2481689453125,299.0851135253906,293.1499938964844,293.1499938964844,281.25,40580.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114874362945557,1.0,0.0,0.0,3.3883988857269287,3.3884212970733643,7.660945016141341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.64208984375,0.0,1774.6419677734375,1895.4371337890625,0.0,2576.8974609375,0.9655731320381165,1.0,0.0,3.0,1.0,0.0
18084240,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9097458720207214,0.3153589367866516,0.2838617861270904,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8008000254631042,0.2129064351320266,0.2029890567064285,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8404592871665955,0.2480124533176422,0.1743749678134918,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7864136695861816,0.2018011808395385,0.1925412565469741,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7046813368797302,0.1432421952486038,0.6518809199333191,284.88067626953125,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3414306640625,284.8890075683594,1.0,0.35158771276474,1.0,1.0,0.0,1.0,-1.8071632385253904,1.8071606159210205,2.6269735826645046e-06,1.3817099332809448,0.8125036358833313,0.8125036358833313,0.0,63.60979461669922,52.0,42966.12890625,0.0,532.3544921875,1.0,280.9584350585937,283.9827575683594,296.2481689453125,299.0851135253906,293.1499938964844,293.1499938964844,281.25,40580.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114874362945557,1.0,0.0,0.0,3.3883988857269287,3.3884212970733643,7.660945016141341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.64208984375,0.0,1774.6419677734375,1895.4371337890625,0.0,2576.8974609375,0.9655731320381165,1.0,0.0,3.0,1.0,0.0
18084300,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9183123111724854,0.3173468112945556,0.2853303253650665,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8064363598823547,0.2132845073938369,0.2031667530536651,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8459847569465637,0.248502641916275,0.1745540350675583,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7918769717216492,0.2020978927612304,0.1926477253437042,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7090080976486206,0.1430777311325073,0.6504479646682739,285.0227966308594,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3398132324219,285.0351867675781,1.0,0.3500335812568664,1.0,1.0,0.0,1.0,-1.8077609539031985,1.807758331298828,2.630931021485594e-06,1.3838976621627808,0.9058380126953124,0.9058380126953124,0.0,62.05665588378906,52.0,42480.5390625,0.0,527.97412109375,1.0,281.1957397460937,284.1312561035156,296.1754455566406,298.87744140625,293.1499938964844,293.1499938964844,281.25,34074.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044285178184509,1.0,0.0,0.0,3.4475271701812744,3.4475488662719727,7.930648848741839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.5576171875,0.0,1792.206787109375,1895.4371337890625,0.0,2511.98291015625,0.975336730480194,1.0,0.0,3.0,1.0,0.0
18084360,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9327364563941956,0.3195513486862182,0.2871564030647278,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8158304691314697,0.2137994468212127,0.2035076171159744,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.855789303779602,0.2491551637649536,0.1748989969491958,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8014658093452454,0.2025270164012909,0.1929085552692413,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7167007923126221,0.1430335044860839,0.6495612263679504,285.02996826171875,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3403625488281,285.0259094238281,1.0,0.3477552235126495,1.0,1.0,0.0,1.0,-1.8100254535675049,1.8100228309631348,2.6399716261948925e-06,1.3876476287841797,0.939072847366333,0.939072847366333,0.0,59.532691955566406,40.0,42675.015625,0.0,521.7051391601562,1.0,281.2411193847656,284.1096496582031,296.1791687011719,298.9284362792969,293.1499938964844,293.1499938964844,280.95001220703125,31637.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017155528068542,1.0,0.0,0.0,3.5598416328430176,3.559864044189453,8.455799047624168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.58544921875,0.0,1926.1312255859373,1895.4371337890625,0.0,2487.12060546875,0.997744083404541,1.0,0.0,3.0,1.0,0.0
18084420,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9696090817451476,0.3228295743465423,0.290122389793396,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8413203358650208,0.2142989337444305,0.2038721591234207,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8845564723014832,0.2497313469648361,0.175259456038475,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8272154927253723,0.2028847485780716,0.1931311637163162,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7376269102096558,0.1426026374101638,0.6468890309333801,284.8760070800781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33331298828125,284.8838806152344,1.0,0.3413474261760711,1.0,1.0,0.0,1.0,-1.8115217685699463,1.811519145965576,2.648327381393756e-06,1.391914963722229,0.8150609731674194,0.8150609731674194,0.0,53.02811813354492,28.0,43048.25,0.0,502.6349792480469,1.0,280.9582214355469,283.9667358398437,296.2331848144531,299.0767517089844,293.1499938964844,293.1499938964844,281.25,40539.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131603598594666,1.0,0.0,0.0,3.4123659133911133,3.412388563156128,7.769704097881913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.3486328125,0.0,1806.6416015625,1895.4371337890625,0.0,2592.32666015625,0.9711973071098328,1.0,0.0,3.0,1.0,0.0
18084480,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9696090817451476,0.3228295743465423,0.290122389793396,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8413203358650208,0.2142989337444305,0.2038721591234207,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8845564723014832,0.2497313469648361,0.175259456038475,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8272154927253723,0.2028847485780716,0.1931311637163162,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7376269102096558,0.1426026374101638,0.6468890309333801,284.8760070800781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33331298828125,284.8838806152344,1.0,0.3413474261760711,1.0,1.0,0.0,1.0,-1.8115217685699463,1.811519145965576,2.648327381393756e-06,1.391914963722229,0.8150609731674194,0.8150609731674194,0.0,53.02811813354492,28.0,43048.25,0.0,502.6349792480469,1.0,280.9582214355469,283.9667358398437,296.2331848144531,299.0767517089844,293.1499938964844,293.1499938964844,281.25,40539.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131603598594666,1.0,0.0,0.0,3.4123659133911133,3.412388563156128,7.769704097881913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.3486328125,0.0,1806.6416015625,1895.4371337890625,0.0,2592.32666015625,0.9711973071098328,1.0,0.0,3.0,1.0,0.0
18084540,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.327489972114563,0.2826060056686401,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.880590558052063,0.2151831537485122,0.2042639255523681,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9302605390548706,0.2508324086666107,0.1756671965122223,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8644968271255493,0.2036086767911911,0.1933784782886505,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7699156999588013,0.1424411684274673,0.6442346572875977,285.0247802734375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3343200683594,285.0187683105469,1.0,0.3328534662723541,1.0,1.0,0.0,1.0,-1.806282997131348,1.806280374526977,2.633007852637093e-06,1.3874977827072144,0.9392090439796448,0.9392090439796448,0.0,45.45963668823242,25.0,42579.76171875,0.0,474.4450988769531,1.0,281.2413635253906,284.09381103515625,296.1619873046875,298.91162109375,293.1499938964844,293.1499938964844,280.95001220703125,31724.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028677701950073,1.0,0.0,0.0,3.572147846221924,3.5721704959869385,8.514363116773893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.49169921875,0.0,1944.841064453125,1895.4371337890625,0.0,2497.673583984375,1.0,1.0,0.0,3.0,1.0,0.0
18084600,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.327489972114563,0.2826060056686401,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.880590558052063,0.2151831537485122,0.2042639255523681,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9302605390548706,0.2508324086666107,0.1756671965122223,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8644968271255493,0.2036086767911911,0.1933784782886505,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7699156999588013,0.1424411684274673,0.6442346572875977,285.0247802734375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3343200683594,285.0187683105469,1.0,0.3328534662723541,1.0,1.0,0.0,1.0,-1.806282997131348,1.806280374526977,2.633007852637093e-06,1.3874977827072144,0.9392090439796448,0.9392090439796448,0.0,45.45963668823242,25.0,42579.76171875,0.0,474.4450988769531,1.0,281.2413635253906,284.09381103515625,296.1619873046875,298.91162109375,293.1499938964844,293.1499938964844,280.95001220703125,31724.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028677701950073,1.0,0.0,0.0,3.572147846221924,3.5721704959869385,8.514363116773893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.49169921875,0.0,1944.841064453125,1895.4371337890625,0.0,2497.673583984375,1.0,1.0,0.0,3.0,1.0,0.0
18084660,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9990000128746032,0.3363098502159118,0.2623513340950012,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9039271473884584,0.2155783474445343,0.204684630036354,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9573297500610352,0.2512546181678772,0.1760380417108535,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8869054913520813,0.2038706839084625,0.1936647444963455,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7888146638870239,0.1420649290084839,0.6423508524894714,284.8527526855469,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3529357910156,284.8622131347656,1.0,0.3247886300086975,1.0,1.0,0.0,1.0,-1.775294542312622,1.7752920389175415,2.5459205517108785e-06,1.3632586002349854,0.7917399406433105,0.7917399406433105,0.0,41.497314453125,43.0,42183.9140625,0.0,444.5509338378906,1.0,280.9582824707031,283.9533386230469,296.2044677734375,299.0099792480469,293.1499938964844,293.1499938964844,281.25,42578.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118906617164612,1.0,0.0,0.0,3.355798959732056,3.355821371078491,7.514241815442801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.94287109375,0.0,1750.1124267578125,1895.4371337890625,0.0,2580.615234375,0.9596490263938904,1.0,0.0,3.0,1.0,0.0
18084720,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9990000128746032,0.3363098502159118,0.2623513340950012,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9039271473884584,0.2155783474445343,0.204684630036354,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9573297500610352,0.2512546181678772,0.1760380417108535,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8869054913520813,0.2038706839084625,0.1936647444963455,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7888146638870239,0.1420649290084839,0.6423508524894714,284.8527526855469,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3529357910156,284.8622131347656,1.0,0.3247886300086975,1.0,1.0,0.0,1.0,-1.775294542312622,1.7752920389175415,2.5459205517108785e-06,1.3632586002349854,0.7917399406433105,0.7917399406433105,0.0,41.497314453125,43.0,42183.9140625,0.0,444.5509338378906,1.0,280.9582824707031,283.9533386230469,296.2044677734375,299.0099792480469,293.1499938964844,293.1499938964844,281.25,42578.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118906617164612,1.0,0.0,0.0,3.355798959732056,3.355821371078491,7.514241815442801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.94287109375,0.0,1750.1124267578125,1895.4371337890625,0.0,2580.615234375,0.9596490263938904,1.0,0.0,3.0,1.0,0.0
18084780,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.3463679850101471,0.2620802223682403,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9052308201789856,0.2164336591958999,0.2053167223930359,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9587477445602416,0.25229611992836,0.1765973418951034,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8879867792129517,0.2045695185661316,0.1941574811935424,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7889591455459595,0.1421632170677185,0.6420406699180603,285.0139465332031,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38427734375,285.0111083984375,1.0,0.3257109224796295,1.0,1.0,0.0,1.0,-1.7765899896621704,1.7765874862670898,2.5484973775746766e-06,1.3634767532348633,0.9125428199768066,0.9125428199768066,0.0,41.46206665039063,61.0,41806.421875,0.0,445.2425842285156,1.0,281.2404479980469,284.09454345703125,296.1288146972656,298.8236999511719,293.1499938964844,293.1499938964844,280.95001220703125,32359.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978164553642273,1.0,0.0,0.0,3.503300428390503,3.5033223628997803,8.189323921214964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.1796875,0.0,1852.7423095703125,1895.4371337890625,0.0,2451.478271484375,0.9843809008598328,1.0,0.0,3.0,1.0,0.0
18084840,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.3463679850101471,0.2620802223682403,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9052308201789856,0.2164336591958999,0.2053167223930359,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9587477445602416,0.25229611992836,0.1765973418951034,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8879867792129517,0.2045695185661316,0.1941574811935424,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7889591455459595,0.1421632170677185,0.6420406699180603,285.0139465332031,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38427734375,285.0111083984375,1.0,0.3257109224796295,1.0,1.0,0.0,1.0,-1.7765899896621704,1.7765874862670898,2.5484973775746766e-06,1.3634767532348633,0.9125428199768066,0.9125428199768066,0.0,41.46206665039063,61.0,41806.421875,0.0,445.2425842285156,1.0,281.2404479980469,284.09454345703125,296.1288146972656,298.8236999511719,293.1499938964844,293.1499938964844,280.95001220703125,32359.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978164553642273,1.0,0.0,0.0,3.503300428390503,3.5033223628997803,8.189323921214964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.1796875,0.0,1852.7423095703125,1895.4371337890625,0.0,2451.478271484375,0.9843809008598328,1.0,0.0,3.0,1.0,0.0
18084900,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.3493813872337341,0.2695008814334869,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8972819447517395,0.21676005423069,0.205769196152687,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9499533772468568,0.252654492855072,0.1769837141036987,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8801989555358887,0.2048249393701553,0.1945373713970184,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7817291021347046,0.142162874341011,0.6425870060920715,284.8825988769531,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3898010253906,284.86846923828125,1.0,0.3288782238960266,1.0,1.0,0.0,1.0,-1.7876145839691162,1.787611961364746,2.580184400358121e-06,1.3727813959121704,0.8281190991401672,0.8281190991401672,0.0,42.89008331298828,61.0,42639.98046875,0.0,456.3648681640625,1.0,281.0008850097656,283.93536376953125,296.2005920410156,299.0425720214844,293.1499938964844,293.1499938964844,280.95001220703125,36646.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047789335250854,1.0,0.0,0.0,3.485612869262696,3.48563551902771,8.106840141408611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.419921875,0.0,1870.057861328125,1895.4371337890625,0.0,2515.197509765625,0.9823004603385924,1.0,0.0,3.0,1.0,0.0
18084960,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.3507152199745178,0.2817915678024292,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8840936422348022,0.2169457674026489,0.2060601711273193,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9344511032104492,0.2528342604637146,0.1771992594003677,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8673936128616333,0.2049458771944046,0.194766029715538,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7699828147888184,0.1420138329267501,0.6425449848175049,284.90069580078125,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3854675292969,284.9105529785156,1.0,0.3335552811622619,1.0,1.0,0.0,1.0,-1.803198218345642,1.803195595741272,2.623769660203834e-06,1.384712815284729,0.8155543208122253,0.8155543208122253,0.0,45.2424430847168,79.0,42607.3125,0.0,473.330322265625,1.0,280.9591979980469,283.98614501953125,296.1944274902344,298.9942626953125,293.1499938964844,293.1499938964844,281.25,40014.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079686760902405,1.0,0.0,0.0,3.357524871826172,3.357546806335449,7.52197308884206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.48681640625,0.0,1728.174560546875,1895.4371337890625,0.0,2544.49951171875,0.9579582214355468,1.0,0.0,3.0,1.0,0.0
18085020,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9990000128746032,0.3501713275909424,0.3152570724487304,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8521787524223328,0.2178579568862915,0.2070135474205017,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8968515992164612,0.2539071440696716,0.1779854446649551,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8369095921516418,0.205700397491455,0.1955778896808624,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7419488430023193,0.1419004052877426,0.6429628729820251,285.07525634765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.36004638671875,285.07373046875,1.0,0.3467048108577728,1.0,1.0,0.0,1.0,-1.84687888622284,1.84687614440918,2.7487410534376977e-06,1.418509006500244,0.9787267446517944,0.9787267446517944,0.0,52.30813980102539,82.0,43113.50390625,0.0,523.8557739257812,1.0,281.2411804199219,284.1236267089844,296.14410400390625,298.9007873535156,293.1499938964844,293.1499938964844,280.95001220703125,30143.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009248971939087,1.0,0.0,0.0,3.577132225036621,3.577154397964477,8.53814015044918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.0849609375,0.0,1936.199462890625,1895.4371337890625,0.0,2479.88427734375,1.0,1.0,0.0,3.0,1.0,0.0
18085080,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9990000128746032,0.3501713275909424,0.3152570724487304,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8521787524223328,0.2178579568862915,0.2070135474205017,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8968515992164612,0.2539071440696716,0.1779854446649551,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8369095921516418,0.205700397491455,0.1955778896808624,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7419488430023193,0.1419004052877426,0.6429628729820251,285.07525634765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.36004638671875,285.07373046875,1.0,0.3467048108577728,1.0,1.0,0.0,1.0,-1.84687888622284,1.84687614440918,2.7487410534376977e-06,1.418509006500244,0.9787267446517944,0.9787267446517944,0.0,52.30813980102539,82.0,43113.50390625,0.0,523.8557739257812,1.0,281.2411804199219,284.1236267089844,296.14410400390625,298.9007873535156,293.1499938964844,293.1499938964844,280.95001220703125,30143.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009248971939087,1.0,0.0,0.0,3.577132225036621,3.577154397964477,8.53814015044918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.0849609375,0.0,1936.199462890625,1895.4371337890625,0.0,2479.88427734375,1.0,1.0,0.0,3.0,1.0,0.0
18085140,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9573607444763184,0.3494997024536133,0.3148562610149383,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8155588507652283,0.218164786696434,0.2079232931137085,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8554602265357971,0.2541585862636566,0.1786702573299408,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8001494407653809,0.2058796435594558,0.1963565498590469,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7087472081184387,0.1411811858415603,0.6425143480300903,284.8858642578125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3302001953125,284.8861389160156,1.0,0.356222927570343,1.0,1.0,0.0,1.0,-1.8487975597381592,1.8487948179244995,2.756225967459613e-06,1.421403884887695,0.8604456782341003,0.8604456782341003,0.0,62.268157958984375,85.0,43852.05859375,0.0,556.4761962890625,1.0,280.95751953125,283.92120361328125,296.2066955566406,299.0980529785156,293.1499938964844,293.1499938964844,281.25,36654.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171547651290894,1.0,0.0,0.0,3.535640478134156,3.535663366317749,8.341218062923872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.91162109375,0.0,1941.2852783203125,1895.4371337890625,0.0,2629.23046875,0.9962225556373596,1.0,0.0,3.0,1.0,0.0
18085200,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9573607444763184,0.3494997024536133,0.3148562610149383,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8155588507652283,0.218164786696434,0.2079232931137085,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8554602265357971,0.2541585862636566,0.1786702573299408,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8001494407653809,0.2058796435594558,0.1963565498590469,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7087472081184387,0.1411811858415603,0.6425143480300903,284.8858642578125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3302001953125,284.8861389160156,1.0,0.356222927570343,1.0,1.0,0.0,1.0,-1.8487975597381592,1.8487948179244995,2.756225967459613e-06,1.421403884887695,0.8604456782341003,0.8604456782341003,0.0,62.268157958984375,85.0,43852.05859375,0.0,556.4761962890625,1.0,280.95751953125,283.92120361328125,296.2066955566406,299.0980529785156,293.1499938964844,293.1499938964844,281.25,36654.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171547651290894,1.0,0.0,0.0,3.535640478134156,3.535663366317749,8.341218062923872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.91162109375,0.0,1941.2852783203125,1895.4371337890625,0.0,2629.23046875,0.9962225556373596,1.0,0.0,3.0,1.0,0.0
18085260,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.92927747964859,0.3526026606559753,0.317181259393692,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7929807305335999,0.2186843454837799,0.2085523307323455,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8329333662986755,0.2547310590744018,0.1791322082281112,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7774828672409058,0.2062560021877288,0.1968591213226318,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6866804361343384,0.1406058818101883,0.6407535672187805,285.0643920898437,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3255310058594,285.067138671875,1.0,0.3635683357715606,1.0,1.0,0.0,1.0,-1.8513866662979128,1.851383924484253,2.760857569228392e-06,1.4212788343429563,1.0,1.0,0.0,69.7176284790039,73.0,43127.66015625,0.0,581.7513427734375,1.0,281.2411499023437,284.1081848144531,296.12158203125,298.9036865234375,293.1499938964844,293.1499938964844,280.95001220703125,29379.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089914321899414,1.0,0.0,0.0,3.59177827835083,3.5918006896972656,8.608199664195126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.7470703125,0.0,1949.8570556640625,1895.4371337890625,0.0,2553.90869140625,1.0,1.0,0.0,3.0,1.0,0.0
18085320,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.92927747964859,0.3526026606559753,0.317181259393692,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7929807305335999,0.2186843454837799,0.2085523307323455,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8329333662986755,0.2547310590744018,0.1791322082281112,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7774828672409058,0.2062560021877288,0.1968591213226318,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6866804361343384,0.1406058818101883,0.6407535672187805,285.0643920898437,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3255310058594,285.067138671875,1.0,0.3635683357715606,1.0,1.0,0.0,1.0,-1.8513866662979128,1.851383924484253,2.760857569228392e-06,1.4212788343429563,1.0,1.0,0.0,69.7176284790039,73.0,43127.66015625,0.0,581.7513427734375,1.0,281.2411499023437,284.1081848144531,296.12158203125,298.9036865234375,293.1499938964844,293.1499938964844,280.95001220703125,29379.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089914321899414,1.0,0.0,0.0,3.59177827835083,3.5918006896972656,8.608199664195126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.7470703125,0.0,1949.8570556640625,1895.4371337890625,0.0,2553.90869140625,1.0,1.0,0.0,3.0,1.0,0.0
18085380,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9279350638389589,0.3554942905902862,0.3200781047344208,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7900828719139099,0.2189376205205917,0.2089978009462356,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8300811052322388,0.2549087107181549,0.1794503629207611,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7745372653007507,0.2063826471567154,0.1971766203641891,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.682689905166626,0.1399501115083694,0.6384742856025696,284.88720703125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3206787109375,284.8856811523437,1.0,0.3643903434276581,1.0,1.0,0.0,1.0,-1.8534295558929443,1.8534266948699951,2.7616181341727497e-06,1.4190455675125122,0.8956371545791626,0.8956371545791626,0.0,70.86763763427734,61.0,43953.0625,0.0,586.8223266601562,1.0,280.9584045410156,283.908935546875,296.1713562011719,299.0670471191406,293.1499938964844,293.1499938964844,280.6499938964844,33899.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203340172767639,1.0,0.0,0.0,3.562832355499268,3.5628552436828613,8.470012744510313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.00341796875,0.0,1953.13134765625,1895.4371337890625,0.0,2658.6640625,1.0,1.0,0.0,3.0,1.0,0.0
18085440,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9279350638389589,0.3554942905902862,0.3200781047344208,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7900828719139099,0.2189376205205917,0.2089978009462356,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8300811052322388,0.2549087107181549,0.1794503629207611,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7745372653007507,0.2063826471567154,0.1971766203641891,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.682689905166626,0.1399501115083694,0.6384742856025696,284.88720703125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3206787109375,284.8856811523437,1.0,0.3643903434276581,1.0,1.0,0.0,1.0,-1.8534295558929443,1.8534266948699951,2.7616181341727497e-06,1.4190455675125122,0.8956371545791626,0.8956371545791626,0.0,70.86763763427734,61.0,43953.0625,0.0,586.8223266601562,1.0,280.9584045410156,283.908935546875,296.1713562011719,299.0670471191406,293.1499938964844,293.1499938964844,280.6499938964844,33899.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203340172767639,1.0,0.0,0.0,3.562832355499268,3.5628552436828613,8.470012744510313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.00341796875,0.0,1953.13134765625,1895.4371337890625,0.0,2658.6640625,1.0,1.0,0.0,3.0,1.0,0.0
18085500,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.9329059720039368,0.3566731512546539,0.321172147989273,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.7928342819213867,0.2188782095909118,0.2089590728282928,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.8326345086097717,0.2547621130943298,0.1793713867664337,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.777127206325531,0.2062684595584869,0.1970836669206619,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.6844255924224854,0.1394983530044555,0.6364457011222839,284.7650756835937,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3164367675781,284.75689697265625,1.0,0.3630848824977875,1.0,1.0,0.0,1.0,-1.8520549535751345,1.8520522117614744,2.7554308417165885e-06,1.4163644313812256,0.7760880589485168,0.7760880589485168,0.0,69.80450439453125,61.0,44334.890625,0.0,582.4952392578125,1.0,280.70379638671875,283.7732849121094,296.1916198730469,299.1871032714844,293.1499938964844,293.1499938964844,280.6499938964844,41715.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276886343955994,1.0,0.0,0.0,3.452686786651612,3.452710151672364,7.954404850352148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.25390625,0.0,1873.5045166015625,1895.4371337890625,0.0,2726.93994140625,0.9781949520111084,1.0,0.0,3.0,1.0,0.0
18085560,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9410629272460938,0.3580169081687927,0.3221528232097626,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7979761362075806,0.2188495844602584,0.2088097333908081,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8374835252761841,0.254669040441513,0.1791993379592895,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7820484042167664,0.2061819583177566,0.1968831270933151,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.6882637739181519,0.1390607804059982,0.6339974999427795,284.84375,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3129577636719,284.8565979003906,1.0,0.3608783185482025,1.0,1.0,0.0,1.0,-1.8496652841567995,1.84966254234314,2.746911604845081e-06,1.4133429527282717,0.7752099633216858,0.7752099633216858,0.0,67.90619659423828,49.0,43783.234375,0.0,574.8304443359375,1.0,280.66021728515625,283.8909912109375,296.1460876464844,299.04638671875,293.1499938964844,293.1499938964844,280.95001220703125,44171.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827639102935791,1.0,0.0,0.0,3.2319176197052,3.2319393157958984,6.969697210479353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.51806640625,0.0,1605.9036865234375,1895.4371337890625,0.0,2726.479248046875,0.9334955811500548,1.0,0.0,3.0,1.0,0.0
