time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085620,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9702593684196472,0.3621847629547119,0.3253320157527923,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8186356425285339,0.2195388078689575,0.2090209722518921,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.858425498008728,0.2554318904876709,0.179376021027565,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8028106689453125,0.206717699766159,0.1969583183526992,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7057760953903198,0.1387457400560379,0.6306745409965515,284.98834228515625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3171081542969,284.98516845703125,1.0,0.3546566665172577,1.0,1.0,0.0,1.0,-1.850044131278992,1.850041389465332,2.747488906607032e-06,1.413250207901001,0.8726258277893066,0.8726258277893066,0.0,61.50448989868164,37.0,43453.25390625,0.0,554.932861328125,1.0,280.9395446777344,284.0101318359375,296.075439453125,298.8709411621094,293.1499938964844,293.1499938964844,281.25,33144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133721351623535,1.0,0.0,0.0,3.384345769882202,3.384366989135742,7.6426294981502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.71435546875,0.0,1698.3988037109375,1895.4371337890625,0.0,2594.281494140625,0.9555402994155884,1.0,0.0,3.0,1.0,0.0
18085680,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9702593684196472,0.3621847629547119,0.3253320157527923,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8186356425285339,0.2195388078689575,0.2090209722518921,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.858425498008728,0.2554318904876709,0.179376021027565,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8028106689453125,0.206717699766159,0.1969583183526992,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7057760953903198,0.1387457400560379,0.6306745409965515,284.98834228515625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3171081542969,284.98516845703125,1.0,0.3546566665172577,1.0,1.0,0.0,1.0,-1.850044131278992,1.850041389465332,2.747488906607032e-06,1.413250207901001,0.8726258277893066,0.8726258277893066,0.0,61.50448989868164,37.0,43453.25390625,0.0,554.932861328125,1.0,280.9395446777344,284.0101318359375,296.075439453125,298.8709411621094,293.1499938964844,293.1499938964844,281.25,33144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133721351623535,1.0,0.0,0.0,3.384345769882202,3.384366989135742,7.6426294981502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.71435546875,0.0,1698.3988037109375,1895.4371337890625,0.0,2594.281494140625,0.9555402994155884,1.0,0.0,3.0,1.0,0.0
18085740,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9990000128746032,0.3667355477809906,0.3258036673069,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8472422361373901,0.2204864174127578,0.2095815241336822,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8907028436660767,0.2564389407634735,0.1798359751701355,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8313747048377991,0.2075033038854599,0.1973676681518554,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.7299654483795166,0.1387027204036712,0.628871500492096,285.0888671875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3227233886719,285.0831604003906,1.0,0.3465033173561096,1.0,1.0,0.0,1.0,-1.8449801206588743,1.8449773788452148,2.7367466373107163e-06,1.412238836288452,1.0,1.0,0.0,53.97509765625,25.0,42995.3203125,0.0,529.2720947265625,1.0,281.2406921386719,284.1044616699219,296.0857849121094,298.8435363769531,293.1499938964844,293.1499938964844,280.95001220703125,29114.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037926554679871,1.0,0.0,0.0,3.5940728187561035,3.59409499168396,8.619201139481447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.97509765625,0.0,1950.5364990234373,1895.4371337890625,0.0,2506.1513671875,1.0,1.0,0.0,3.0,1.0,0.0
18085800,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9990000128746032,0.3667355477809906,0.3258036673069,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8472422361373901,0.2204864174127578,0.2095815241336822,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8907028436660767,0.2564389407634735,0.1798359751701355,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8313747048377991,0.2075033038854599,0.1973676681518554,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.7299654483795166,0.1387027204036712,0.628871500492096,285.0888671875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3227233886719,285.0831604003906,1.0,0.3465033173561096,1.0,1.0,0.0,1.0,-1.8449801206588743,1.8449773788452148,2.7367466373107163e-06,1.412238836288452,1.0,1.0,0.0,53.97509765625,25.0,42995.3203125,0.0,529.2720947265625,1.0,281.2406921386719,284.1044616699219,296.0857849121094,298.8435363769531,293.1499938964844,293.1499938964844,280.95001220703125,29114.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037926554679871,1.0,0.0,0.0,3.5940728187561035,3.59409499168396,8.619201139481447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.97509765625,0.0,1950.5364990234373,1895.4371337890625,0.0,2506.1513671875,1.0,1.0,0.0,3.0,1.0,0.0
18085860,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.3751344382762909,0.2949591875076294,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8758620023727417,0.2207520306110382,0.2098389565944671,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9235002398490906,0.2565101087093353,0.1799449473619461,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8583133220672607,0.2076408416032791,0.1974933594465255,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7522351741790771,0.1383057385683059,0.6266207098960876,284.8528747558594,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3457946777344,284.8487548828125,1.0,0.3355256617069244,1.0,1.0,0.0,1.0,-1.811046242713928,1.811043620109558,2.642721483425703e-06,1.3883302211761477,0.8543882369995117,0.8543882369995117,0.0,47.5978889465332,28.0,43080.44140625,0.0,485.5744934082031,1.0,280.95867919921875,283.8697814941406,296.1535949707031,299.01007080078125,293.1499938964844,293.1499938964844,281.25,36665.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164488673210144,1.0,0.0,0.0,3.5406150817871094,3.5406382083892822,8.364707468899724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.09912109375,0.0,1948.568115234375,1895.4371337890625,0.0,2622.70263671875,0.996666133403778,1.0,0.0,3.0,1.0,0.0
18085920,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.3751344382762909,0.2949591875076294,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8758620023727417,0.2207520306110382,0.2098389565944671,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9235002398490906,0.2565101087093353,0.1799449473619461,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8583133220672607,0.2076408416032791,0.1974933594465255,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7522351741790771,0.1383057385683059,0.6266207098960876,284.8528747558594,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3457946777344,284.8487548828125,1.0,0.3355256617069244,1.0,1.0,0.0,1.0,-1.811046242713928,1.811043620109558,2.642721483425703e-06,1.3883302211761477,0.8543882369995117,0.8543882369995117,0.0,47.5978889465332,28.0,43080.44140625,0.0,485.5744934082031,1.0,280.95867919921875,283.8697814941406,296.1535949707031,299.01007080078125,293.1499938964844,293.1499938964844,281.25,36665.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164488673210144,1.0,0.0,0.0,3.5406150817871094,3.5406382083892822,8.364707468899724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.09912109375,0.0,1948.568115234375,1895.4371337890625,0.0,2622.70263671875,0.996666133403778,1.0,0.0,3.0,1.0,0.0
18085980,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.3878734707832336,0.273695707321167,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8988006711006165,0.2212515473365783,0.2100028991699218,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9503982067108154,0.2569261789321899,0.1799670904874801,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8801378607749939,0.2079877853393554,0.197525069117546,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7703025937080383,0.1382287591695785,0.6248557567596436,284.9963073730469,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.394775390625,284.9956359863281,1.0,0.3280585408210754,1.0,1.0,0.0,1.0,-1.7836425304412842,1.7836400270462036,2.568738182162633e-06,1.3694270849227903,0.9462493658065796,0.9462493658065796,0.0,43.46896362304688,46.0,41823.91796875,0.0,455.6564025878906,1.0,281.2418212890625,284.03448486328125,296.0703125,298.78143310546875,293.1499938964844,293.1499938964844,280.95001220703125,31580.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032822012901306,1.0,0.0,0.0,3.578591823577881,3.5786144733428955,8.545109722035704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.36083984375,0.0,1952.7913818359373,1895.4371337890625,0.0,2501.4716796875,1.0,1.0,0.0,3.0,1.0,0.0
18086040,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.3878734707832336,0.273695707321167,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8988006711006165,0.2212515473365783,0.2100028991699218,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9503982067108154,0.2569261789321899,0.1799670904874801,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8801378607749939,0.2079877853393554,0.197525069117546,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7703025937080383,0.1382287591695785,0.6248557567596436,284.9963073730469,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.394775390625,284.9956359863281,1.0,0.3280585408210754,1.0,1.0,0.0,1.0,-1.7836425304412842,1.7836400270462036,2.568738182162633e-06,1.3694270849227903,0.9462493658065796,0.9462493658065796,0.0,43.46896362304688,46.0,41823.91796875,0.0,455.6564025878906,1.0,281.2418212890625,284.03448486328125,296.0703125,298.78143310546875,293.1499938964844,293.1499938964844,280.95001220703125,31580.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032822012901306,1.0,0.0,0.0,3.578591823577881,3.5786144733428955,8.545109722035704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.36083984375,0.0,1952.7913818359373,1895.4371337890625,0.0,2501.4716796875,1.0,1.0,0.0,3.0,1.0,0.0
18086100,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.3938584923744201,0.2711048424243927,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9021589159965516,0.2214887738227844,0.2102847397327423,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9540529251098632,0.2570894956588745,0.1801497042179107,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8833075165748596,0.2081465274095535,0.19772969186306,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7728512287139893,0.1382564604282379,0.6250379085540771,284.8668212890625,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.41778564453125,284.84942626953125,1.0,0.3277748823165893,1.0,1.0,0.0,1.0,-1.7815395593643188,1.7815369367599487,2.563751422712812e-06,1.3684685230255127,0.8583203554153442,0.8583203554153442,0.0,43.02327728271485,46.0,42518.6484375,0.0,453.008056640625,1.0,280.99951171875,283.8735046386719,296.1347961425781,298.97674560546875,293.1499938964844,293.1499938964844,280.95001220703125,34889.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085492253303528,1.0,0.0,0.0,3.55637264251709,3.556395530700684,8.439326393272495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.19384765625,0.0,1953.6636962890625,1895.4371337890625,0.0,2549.83935546875,1.0,1.0,0.0,3.0,1.0,0.0
18086160,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9990000128746032,0.398306667804718,0.2748261094093323,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8981597423553467,0.2215710878372192,0.2104329764842987,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9493717551231384,0.2570443451404571,0.1801816374063491,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.879332423210144,0.2081550508737564,0.1978077739477157,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7692786455154419,0.1381713449954986,0.6249570846557617,284.85064697265625,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4311218261719,284.8605651855469,1.0,0.3293711841106415,1.0,1.0,0.0,1.0,-1.7862136363983154,1.7862111330032349,2.577329723862931e-06,1.3725084066390991,0.8114774227142334,0.8114774227142334,0.0,43.741092681884766,64.0,42229.47265625,0.0,458.0827026367188,1.0,280.9585876464844,283.8999938964844,296.12994384765625,298.9171142578125,293.1499938964844,293.1499938964844,281.25,40931.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81009441614151,1.0,0.0,0.0,3.420062303543091,3.420084953308105,7.804791835042124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.92822265625,0.0,1820.9033203125,1895.4371337890625,0.0,2564.06298828125,0.9732585549354552,1.0,0.0,3.0,1.0,0.0
18086220,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9990000128746032,0.4041467308998108,0.2948803901672363,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.877785325050354,0.222380593419075,0.2111446559429168,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9249619841575624,0.2577957808971405,0.1806294173002243,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8596101403236389,0.2087704837322235,0.1983495205640792,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.751965343952179,0.1382937580347061,0.6257563829421997,285.04248046875,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4353942871094,285.0420227050781,1.0,0.3374330997467041,1.0,1.0,0.0,1.0,-1.813282251358032,1.813279628753662,2.653469209690229e-06,1.3933855295181274,0.960799515247345,0.960799515247345,0.0,47.73172378540039,82.0,42341.95703125,0.0,487.43994140625,1.0,281.24139404296875,284.06561279296875,296.0840148925781,298.79644775390625,293.1499938964844,293.1499938964844,280.95001220703125,31014.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984520792961121,1.0,0.0,0.0,3.581904649734497,3.5819270610809326,8.560937772017496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.0712890625,0.0,1951.9239501953125,1895.4371337890625,0.0,2457.28125,1.0,1.0,0.0,3.0,1.0,0.0
18086280,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9990000128746032,0.4041467308998108,0.2948803901672363,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.877785325050354,0.222380593419075,0.2111446559429168,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9249619841575624,0.2577957808971405,0.1806294173002243,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8596101403236389,0.2087704837322235,0.1983495205640792,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.751965343952179,0.1382937580347061,0.6257563829421997,285.04248046875,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4353942871094,285.0420227050781,1.0,0.3374330997467041,1.0,1.0,0.0,1.0,-1.813282251358032,1.813279628753662,2.653469209690229e-06,1.3933855295181274,0.960799515247345,0.960799515247345,0.0,47.73172378540039,82.0,42341.95703125,0.0,487.43994140625,1.0,281.24139404296875,284.06561279296875,296.0840148925781,298.79644775390625,293.1499938964844,293.1499938964844,280.95001220703125,31014.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984520792961121,1.0,0.0,0.0,3.581904649734497,3.5819270610809326,8.560937772017496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.0712890625,0.0,1951.9239501953125,1895.4371337890625,0.0,2457.28125,1.0,1.0,0.0,3.0,1.0,0.0
18086340,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.403789758682251,0.328969269990921,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8477264046669006,0.2228493243455886,0.2119957506656646,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8899564146995544,0.2580300867557525,0.1811399757862091,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.83103346824646,0.209057405591011,0.1990224868059158,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7268627285957336,0.1379589438438415,0.6262708902359009,284.9096374511719,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.3999328613281,284.91357421875,1.0,0.3507318794727325,1.0,1.0,0.0,1.0,-1.857266187667847,1.8572633266448968,2.779197302515968e-06,1.42671537399292,0.8761128187179565,0.8761128187179565,0.0,55.02254104614258,85.0,43882.875,0.0,539.4519653320312,1.0,280.9575500488281,283.9116516113281,296.1742858886719,299.0394592285156,293.1499938964844,293.1499938964844,281.25,35989.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127183318138123,1.0,0.0,0.0,3.547670125961304,3.547693252563477,8.398075692639395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.9970703125,0.0,1952.031494140625,1895.4371337890625,0.0,2588.248779296875,0.999159038066864,1.0,0.0,3.0,1.0,0.0
18086400,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.403789758682251,0.328969269990921,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8477264046669006,0.2228493243455886,0.2119957506656646,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8899564146995544,0.2580300867557525,0.1811399757862091,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.83103346824646,0.209057405591011,0.1990224868059158,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7268627285957336,0.1379589438438415,0.6262708902359009,284.9096374511719,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.3999328613281,284.91357421875,1.0,0.3507318794727325,1.0,1.0,0.0,1.0,-1.857266187667847,1.8572633266448968,2.779197302515968e-06,1.42671537399292,0.8761128187179565,0.8761128187179565,0.0,55.02254104614258,85.0,43882.875,0.0,539.4519653320312,1.0,280.9575500488281,283.9116516113281,296.1742858886719,299.0394592285156,293.1499938964844,293.1499938964844,281.25,35989.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127183318138123,1.0,0.0,0.0,3.547670125961304,3.547693252563477,8.398075692639395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.9970703125,0.0,1952.031494140625,1895.4371337890625,0.0,2588.248779296875,0.999159038066864,1.0,0.0,3.0,1.0,0.0
18086460,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9990000128746032,0.4012060165405273,0.3583163321018219,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.8265029191970825,0.2239818274974823,0.212996244430542,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8655416369438171,0.2590349018573761,0.1817514300346374,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.8099733591079712,0.2099757343530655,0.1998337805271148,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.7069074511528015,0.1378739774227142,0.6261200904846191,285.1471252441406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.352294921875,285.1533203125,1.0,0.3619409501552582,1.0,1.0,0.0,1.0,-1.8952327966690063,1.895229935646057,2.8904446480737533e-06,1.4554636478424072,1.0,1.0,0.0,61.87556838989258,88.0,43778.625,0.0,588.024169921875,1.0,281.2421264648437,284.146484375,296.1244506835937,298.9259033203125,293.1499938964844,293.1499938964844,280.95001220703125,29106.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076701760292053,1.0,0.0,0.0,3.595139741897583,3.5951619148254395,8.624319320915674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.5185546875,0.0,1952.0174560546875,1895.4371337890625,0.0,2541.7548828125,1.0,1.0,0.0,3.0,1.0,0.0
18086520,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9990000128746032,0.4012060165405273,0.3583163321018219,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.8265029191970825,0.2239818274974823,0.212996244430542,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8655416369438171,0.2590349018573761,0.1817514300346374,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.8099733591079712,0.2099757343530655,0.1998337805271148,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.7069074511528015,0.1378739774227142,0.6261200904846191,285.1471252441406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.352294921875,285.1533203125,1.0,0.3619409501552582,1.0,1.0,0.0,1.0,-1.8952327966690063,1.895229935646057,2.8904446480737533e-06,1.4554636478424072,1.0,1.0,0.0,61.87556838989258,88.0,43778.625,0.0,588.024169921875,1.0,281.2421264648437,284.146484375,296.1244506835937,298.9259033203125,293.1499938964844,293.1499938964844,280.95001220703125,29106.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076701760292053,1.0,0.0,0.0,3.595139741897583,3.5951619148254395,8.624319320915674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.5185546875,0.0,1952.0174560546875,1895.4371337890625,0.0,2541.7548828125,1.0,1.0,0.0,3.0,1.0,0.0
18086580,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9770681262016296,0.400961697101593,0.3609410524368286,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8039653301239014,0.2252717912197113,0.2146230190992355,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8412434458732605,0.2600175738334656,0.1827967464923858,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7864360213279724,0.2110644280910492,0.2012615501880645,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6847113966941833,0.1380238384008407,0.6283904910087585,284.98492431640625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3254089355469,284.9828796386719,1.0,0.3707363903522491,1.0,1.0,0.0,1.0,-1.906165361404419,1.9061625003814693,2.922722160292324e-06,1.4635818004608154,1.0,1.0,0.0,69.94921875,76.0,44951.20703125,0.0,622.1056518554688,1.0,280.9592590332031,283.951416015625,296.1933288574219,299.1410522460937,293.1499938964844,293.1499938964844,280.6499938964844,29113.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231059908866882,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.8046875,0.0,1950.32861328125,1895.4371337890625,0.0,2684.367919921875,1.0,1.0,0.0,3.0,1.0,0.0
18086640,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9770681262016296,0.400961697101593,0.3609410524368286,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8039653301239014,0.2252717912197113,0.2146230190992355,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8412434458732605,0.2600175738334656,0.1827967464923858,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7864360213279724,0.2110644280910492,0.2012615501880645,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6847113966941833,0.1380238384008407,0.6283904910087585,284.98492431640625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3254089355469,284.9828796386719,1.0,0.3707363903522491,1.0,1.0,0.0,1.0,-1.906165361404419,1.9061625003814693,2.922722160292324e-06,1.4635818004608154,1.0,1.0,0.0,69.94921875,76.0,44951.20703125,0.0,622.1056518554688,1.0,280.9592590332031,283.951416015625,296.1933288574219,299.1410522460937,293.1499938964844,293.1499938964844,280.6499938964844,29113.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231059908866882,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.8046875,0.0,1950.32861328125,1895.4371337890625,0.0,2684.367919921875,1.0,1.0,0.0,3.0,1.0,0.0
18086700,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9724647402763368,0.4019114971160888,0.3616716861724853,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7999936938285828,0.2257678657770156,0.2151993960142135,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8371145129203796,0.2602687478065491,0.1830706596374511,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7824864983558655,0.211470142006874,0.2017500102519989,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6807534098625183,0.1380684375762939,0.6289234161376953,284.8494567871094,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3205871582031,284.8334350585937,1.0,0.3722819983959198,1.0,1.0,0.0,1.0,-1.9091897010803225,1.9091867208480835,2.931773451564368e-06,1.465888500213623,0.9033346772193908,0.9033346772193908,0.0,71.62049865722656,76.0,45845.9296875,0.0,629.8177490234375,1.0,280.7019958496094,283.78369140625,296.2197570800781,299.290771484375,293.1499938964844,293.1499938964844,280.6499938964844,31871.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321835994720459,1.0,0.0,0.0,3.576040983200073,3.576063394546509,8.532931587978965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.84521484375,0.0,1951.9903564453125,1895.4371337890625,0.0,2768.781982421875,1.0,1.0,0.0,3.0,1.0,0.0
18086760,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.9729350209236144,0.4030315279960632,0.3625492453575134,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8002758026123047,0.2261963784694671,0.2156155258417129,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8370468616485596,0.2604167461395263,0.1831888705492019,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.7826869487762451,0.2118110656738281,0.2020838111639022,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.6805838942527771,0.1381042003631591,0.6290509700775146,284.8113708496094,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.31707763671875,284.8156433105469,1.0,0.3725348114967346,1.0,1.0,0.0,1.0,-1.911439657211304,1.9114367961883545,2.938423449450056e-06,1.4675379991531372,0.8339009881019592,0.8339009881019592,0.0,71.75772857666016,64.0,45705.08203125,0.0,631.9456176757812,1.0,280.65875244140625,283.77276611328125,296.1911926269531,299.2077941894531,293.1499938964844,293.1499938964844,280.95001220703125,38520.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835469126701355,1.0,0.0,0.0,3.500645160675049,3.5006682872772217,8.176915002877649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.59765625,0.0,1909.6982421875,1895.4371337890625,0.0,2799.4140625,0.9892109036445618,1.0,0.0,3.0,1.0,0.0
18086820,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9874770045280457,0.4075359106063843,0.3658363223075866,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8129482865333557,0.2279576361179351,0.2168508470058441,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8489392995834351,0.2618362605571747,0.1838183104991912,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7951734066009521,0.2133425027132034,0.2031188160181045,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6912846565246582,0.1388867795467376,0.6307782530784607,285.0006103515625,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3263244628906,285.00262451171875,1.0,0.3702751696109772,1.0,1.0,0.0,1.0,-1.9209367036819456,1.920933723449707,2.966750116684125e-06,1.4746143817901611,0.9517106413841248,0.9517106413841248,0.0,68.22979736328125,52.0,45265.65625,0.0,627.5440063476562,1.0,280.9416198730469,283.96051025390625,296.1207580566406,299.0247802734375,293.1499938964844,293.1499938964844,280.6499938964844,31405.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243842124938965,1.0,0.0,0.0,3.579818725585937,3.579841375350952,8.550969710086065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.29052734375,0.0,1952.8160400390625,1895.4371337890625,0.0,2696.232666015625,1.0,1.0,0.0,3.0,1.0,0.0
18086880,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9874770045280457,0.4075359106063843,0.3658363223075866,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8129482865333557,0.2279576361179351,0.2168508470058441,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8489392995834351,0.2618362605571747,0.1838183104991912,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7951734066009521,0.2133425027132034,0.2031188160181045,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6912846565246582,0.1388867795467376,0.6307782530784607,285.0006103515625,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3263244628906,285.00262451171875,1.0,0.3702751696109772,1.0,1.0,0.0,1.0,-1.9209367036819456,1.920933723449707,2.966750116684125e-06,1.4746143817901611,0.9517106413841248,0.9517106413841248,0.0,68.22979736328125,52.0,45265.65625,0.0,627.5440063476562,1.0,280.9416198730469,283.96051025390625,296.1207580566406,299.0247802734375,293.1499938964844,293.1499938964844,280.6499938964844,31405.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243842124938965,1.0,0.0,0.0,3.579818725585937,3.579841375350952,8.550969710086065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.29052734375,0.0,1952.8160400390625,1895.4371337890625,0.0,2696.232666015625,1.0,1.0,0.0,3.0,1.0,0.0
18086940,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.4122087061405182,0.3633409142494201,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8293929100036621,0.2297074198722839,0.2184235751628875,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8661390542984009,0.263094961643219,0.1846816688776016,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8123637437820435,0.214865043759346,0.2044725567102432,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7067059278488159,0.1398453563451767,0.6343834400177002,284.8575134277344,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3358764648437,284.8615417480469,1.0,0.3649332821369171,1.0,1.0,0.0,1.0,-1.9160521030426023,1.916049242019653,2.954725459858309e-06,1.4727823734283447,0.8295782804489136,0.8295782804489136,0.0,63.488189697265625,40.0,45858.484375,0.0,611.8447875976562,1.0,280.6580505371094,283.8086853027344,296.190673828125,299.20538330078125,293.1499938964844,293.1499938964844,280.95001220703125,39142.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346143364906311,1.0,0.0,0.0,3.4763197898864746,3.4763429164886475,8.06367040695477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.9697265625,0.0,1881.463134765625,1895.4371337890625,0.0,2791.441162109375,0.9846058487892152,1.0,0.0,3.0,1.0,0.0
18087000,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.4122087061405182,0.3633409142494201,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8293929100036621,0.2297074198722839,0.2184235751628875,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8661390542984009,0.263094961643219,0.1846816688776016,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8123637437820435,0.214865043759346,0.2044725567102432,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7067059278488159,0.1398453563451767,0.6343834400177002,284.8575134277344,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3358764648437,284.8615417480469,1.0,0.3649332821369171,1.0,1.0,0.0,1.0,-1.9160521030426023,1.916049242019653,2.954725459858309e-06,1.4727823734283447,0.8295782804489136,0.8295782804489136,0.0,63.488189697265625,40.0,45858.484375,0.0,611.8447875976562,1.0,280.6580505371094,283.8086853027344,296.190673828125,299.20538330078125,293.1499938964844,293.1499938964844,280.95001220703125,39142.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346143364906311,1.0,0.0,0.0,3.4763197898864746,3.4763429164886475,8.06367040695477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.9697265625,0.0,1881.463134765625,1895.4371337890625,0.0,2791.441162109375,0.9846058487892152,1.0,0.0,3.0,1.0,0.0
18087060,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.4231356382369995,0.3336948156356811,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8541271686553955,0.2319560945034027,0.2201108932495117,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8930485844612122,0.2649218738079071,0.1856086403131485,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8361842632293701,0.2168474495410919,0.2059220969676971,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7281253337860107,0.1412916928529739,0.6388497948646545,284.99639892578125,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.38092041015625,284.99493408203125,1.0,0.3567727506160736,1.0,1.0,0.0,1.0,-1.901488304138184,1.9014854431152344,2.9073053156025708e-06,1.458981156349182,0.9306206107139589,0.9306206107139589,0.0,56.93556213378906,43.0,45014.6015625,0.0,576.53662109375,1.0,280.9410705566406,283.950439453125,296.1349792480469,299.0346069335937,293.1499938964844,293.1499938964844,280.6499938964844,32288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238831758499146,1.0,0.0,0.0,3.5735225677490234,3.573545217514038,8.520917162968544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.890625,0.0,1952.5216064453125,1895.4371337890625,0.0,2691.581298828125,1.0,1.0,0.0,3.0,1.0,0.0
18087120,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.4231356382369995,0.3336948156356811,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8541271686553955,0.2319560945034027,0.2201108932495117,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8930485844612122,0.2649218738079071,0.1856086403131485,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8361842632293701,0.2168474495410919,0.2059220969676971,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7281253337860107,0.1412916928529739,0.6388497948646545,284.99639892578125,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.38092041015625,284.99493408203125,1.0,0.3567727506160736,1.0,1.0,0.0,1.0,-1.901488304138184,1.9014854431152344,2.9073053156025708e-06,1.458981156349182,0.9306206107139589,0.9306206107139589,0.0,56.93556213378906,43.0,45014.6015625,0.0,576.53662109375,1.0,280.9410705566406,283.950439453125,296.1349792480469,299.0346069335937,293.1499938964844,293.1499938964844,280.6499938964844,32288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238831758499146,1.0,0.0,0.0,3.5735225677490234,3.573545217514038,8.520917162968544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.890625,0.0,1952.5216064453125,1895.4371337890625,0.0,2691.581298828125,1.0,1.0,0.0,3.0,1.0,0.0
18087180,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.4365206658840179,0.314350813627243,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8736936450004578,0.2340080738067627,0.2220009714365005,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9138687252998352,0.2663605809211731,0.1866198778152465,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.854411244392395,0.2186386436223983,0.2075633406639099,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7440904974937439,0.1428984105587005,0.6453871726989746,284.8648681640625,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4413452148437,284.8743591308594,1.0,0.3520245850086212,1.0,1.0,0.0,1.0,-1.891552209854126,1.8915493488311768,2.8760255190718453e-06,1.4501497745513916,0.8070861101150513,0.8070861101150513,0.0,52.94884490966797,46.0,45165.5234375,0.0,556.6134643554688,1.0,280.6582946777344,283.8345947265625,296.19293212890625,299.1636657714844,293.1499938964844,293.1499938964844,280.95001220703125,41399.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315325975418091,1.0,0.0,0.0,3.389547824859619,3.389570474624634,7.666141641493596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.01904296875,0.0,1783.9879150390625,1895.4371337890625,0.0,2762.717529296875,0.9668456315994264,1.0,0.0,3.0,1.0,0.0
18087240,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.4365206658840179,0.314350813627243,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8736936450004578,0.2340080738067627,0.2220009714365005,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9138687252998352,0.2663605809211731,0.1866198778152465,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.854411244392395,0.2186386436223983,0.2075633406639099,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7440904974937439,0.1428984105587005,0.6453871726989746,284.8648681640625,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4413452148437,284.8743591308594,1.0,0.3520245850086212,1.0,1.0,0.0,1.0,-1.891552209854126,1.8915493488311768,2.8760255190718453e-06,1.4501497745513916,0.8070861101150513,0.8070861101150513,0.0,52.94884490966797,46.0,45165.5234375,0.0,556.6134643554688,1.0,280.6582946777344,283.8345947265625,296.19293212890625,299.1636657714844,293.1499938964844,293.1499938964844,280.95001220703125,41399.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315325975418091,1.0,0.0,0.0,3.389547824859619,3.389570474624634,7.666141641493596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.01904296875,0.0,1783.9879150390625,1895.4371337890625,0.0,2762.717529296875,0.9668456315994264,1.0,0.0,3.0,1.0,0.0
18087300,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.4435539543628692,0.3072538375854492,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8818067908287048,0.2352583855390548,0.2229805886745453,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9228981733322144,0.2673461735248565,0.1871313899755478,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8619910478591919,0.2197378277778625,0.2084119915962219,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7508825063705444,0.1438974291086197,0.6490980982780457,285.01226806640625,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.4726867675781,285.0230407714844,1.0,0.3506434857845306,1.0,1.0,0.0,1.0,-1.890291452407837,1.890288591384888,2.872060349545791e-06,1.4490216970443726,0.9002003073692322,0.9002003073692322,0.0,51.607051849365234,46.0,44683.9140625,0.0,551.4100341796875,1.0,280.8956298828125,283.9859619140625,296.13104248046875,298.9607849121094,293.1499938964844,293.1499938964844,280.95001220703125,34441.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231093883514404,1.0,0.0,0.0,3.445988893508911,3.4460105895996094,7.923572411527857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.1708984375,0.0,1793.6668701171875,1895.4371337890625,0.0,2684.399658203125,0.9754328727722168,1.0,0.0,3.0,1.0,0.0
18087360,297.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.4507060348987579,0.3009096682071686,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8898091316223145,0.2366786450147628,0.2242220044136047,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9318680763244628,0.268520176410675,0.1878765821456909,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8695163130760193,0.2209945023059845,0.2095036655664444,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7577425837516785,0.1450495421886444,0.6537865400314331,285.0157165527344,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5042724609375,285.0126953125,1.0,0.3498758673667907,1.0,1.0,0.0,1.0,-1.8919962644577024,1.8919934034347528,2.877043243643129e-06,1.4502744674682615,0.926457941532135,0.926457941532135,0.0,50.50228118896485,49.0,44881.734375,0.0,549.04638671875,1.0,280.9405822753906,283.9662475585937,296.1466369628906,299.02301025390625,293.1499938964844,293.1499938964844,280.6499938964844,32199.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819575846195221,1.0,0.0,0.0,3.5480639934539795,3.548086404800415,8.39994015677803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.98779296875,0.0,1914.77490234375,1895.4371337890625,0.0,2651.640380859375,0.9954716563224792,1.0,0.0,3.0,1.0,0.0
18087420,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.458149641752243,0.2953703999519348,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8974093794822693,0.2380721122026443,0.2256142944097519,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9401134848594666,0.2695275545120239,0.1886747777462005,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8767001628875732,0.2222127616405487,0.2107256054878235,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7645056247711182,0.1462481468915939,0.6592764854431152,284.8640441894531,284.95001220703125,296.7640991210937,293.1888427734375,296.7630310058594,297.5357666015625,284.85662841796875,1.0,0.3496293425559997,1.0,1.0,0.0,1.0,-1.8960331678390503,1.896030306816101,2.8890319754282245e-06,1.4533628225326538,0.8240724802017212,0.8240724802017212,0.0,49.61858367919922,49.0,45588.48828125,0.0,549.0220947265625,1.0,280.6891174316406,283.798828125,296.2260131835937,299.2458801269531,293.1499938964844,293.1499938964844,280.6499938964844,37872.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275071978569031,1.0,0.0,0.0,3.507575511932373,3.507598638534546,8.20932370970695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.3056640625,0.0,1913.16064453125,1895.4371337890625,0.0,2725.252197265625,0.988957405090332,1.0,0.0,3.0,1.0,0.0
