time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087480,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.4634938836097717,0.2926323413848877,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.901541829109192,0.2390585094690323,0.2265311777591705,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9442998766899108,0.2701793313026428,0.1891244947910308,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8806014060974121,0.223064973950386,0.2115184962749481,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7683559656143188,0.1471045166254043,0.6630712151527405,284.8893737792969,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5570678710937,284.8979797363281,1.0,0.3498190343379974,1.0,1.0,0.0,1.0,-1.899893999099732,1.8998911380767824,2.900550271078828e-06,1.456334352493286,0.8174607157707214,0.8174607157707214,0.0,49.2331657409668,52.0,45415.89453125,0.0,550.484619140625,1.0,280.6586303710937,283.8483581542969,296.2193603515625,299.1955871582031,293.1499938964844,293.1499938964844,280.95001220703125,40376.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294469118118286,1.0,0.0,0.0,3.3963632583618164,3.396385669708252,7.697001933593128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.9677734375,0.0,1783.4093017578125,1895.4371337890625,0.0,2743.297607421875,0.9676385521888732,1.0,0.0,3.0,1.0,0.0
18087540,297.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.4763507843017578,0.2881209552288055,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.910188376903534,0.2420225739479065,0.2291029244661331,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9524332880973816,0.2725180685520172,0.1905624121427536,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8884857892990112,0.2256639301776886,0.2137623578310012,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.776328444480896,0.1495171636343002,0.6731360554695129,285.0407409667969,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.60382080078125,285.0380859375,1.0,0.3514007031917572,1.0,1.0,0.0,1.0,-1.914066791534424,1.914063811302185,2.943122808574117e-06,1.4672884941101074,0.9521023631095886,0.9521023631095886,0.0,48.79655456542969,72.0,45405.11328125,0.0,559.081787109375,1.0,280.9410705566406,283.9764099121094,296.177734375,299.08221435546875,293.1499938964844,293.1499938964844,280.6499938964844,31283.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203805685043335,1.0,0.0,0.0,3.577226161956787,3.5772485733032227,8.538588645023992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.259765625,0.0,1947.802734375,1895.4371337890625,0.0,2659.095458984375,1.0,1.0,0.0,3.0,1.0,0.0
18087600,297.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.4763507843017578,0.2881209552288055,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.910188376903534,0.2420225739479065,0.2291029244661331,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9524332880973816,0.2725180685520172,0.1905624121427536,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8884857892990112,0.2256639301776886,0.2137623578310012,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.776328444480896,0.1495171636343002,0.6731360554695129,285.0407409667969,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.60382080078125,285.0380859375,1.0,0.3514007031917572,1.0,1.0,0.0,1.0,-1.914066791534424,1.914063811302185,2.943122808574117e-06,1.4672884941101074,0.9521023631095886,0.9521023631095886,0.0,48.79655456542969,72.0,45405.11328125,0.0,559.081787109375,1.0,280.9410705566406,283.9764099121094,296.177734375,299.08221435546875,293.1499938964844,293.1499938964844,280.6499938964844,31283.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203805685043335,1.0,0.0,0.0,3.577226161956787,3.5772485733032227,8.538588645023992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.259765625,0.0,1947.802734375,1895.4371337890625,0.0,2659.095458984375,1.0,1.0,0.0,3.0,1.0,0.0
18087660,297.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.4824311435222626,0.294245958328247,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9055718779563904,0.2435852736234665,0.2307203561067581,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9467532634735109,0.2736383378505707,0.1914857029914856,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.884117841720581,0.2270246148109436,0.215184673666954,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7732721567153931,0.1508192121982574,0.6794849038124084,284.9098815917969,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.623046875,284.90167236328125,1.0,0.3560003638267517,1.0,1.0,0.0,1.0,-1.9337879419326784,1.93378496170044,3.002838639076799e-06,1.482451558113098,0.87665194272995,0.87665194272995,0.0,50.32881546020508,72.0,46510.890625,0.0,578.2782592773438,1.0,280.6894836425781,283.8217468261719,296.2559509277344,299.3179626464844,293.1499938964844,293.1499938964844,280.6499938964844,34348.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295781016349792,1.0,0.0,0.0,3.559904098510742,3.559926986694336,8.456095770270622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.1865234375,0.0,1953.3739013671875,1895.4371337890625,0.0,2744.5185546875,1.0,1.0,0.0,3.0,1.0,0.0
18087720,297.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.4858008921146393,0.3040841817855835,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8968820571899414,0.2447071820497512,0.2318732440471649,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.936062753200531,0.2743622362613678,0.1920712888240814,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8756702542304993,0.2279895395040512,0.2161908149719238,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7665145993232727,0.1517328023910522,0.6840943098068237,284.9087829589844,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.62799072265625,284.9149475097656,1.0,0.3610744178295135,1.0,1.0,0.0,1.0,-1.954426646232605,1.9544235467910769,3.0662783956358908e-06,1.4984692335128784,0.8619154095649719,0.8619154095649719,0.0,52.58162307739258,92.0,46801.375,0.0,600.912841796875,1.0,280.65771484375,283.8321533203125,296.25604248046875,299.302978515625,293.1499938964844,293.1499938964844,280.95001220703125,37090.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335673213005066,1.0,0.0,0.0,3.5183470249176025,3.5183699131011963,8.259820560851949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.263671875,0.0,1920.7984619140625,1895.4371337890625,0.0,2781.67822265625,0.9933757185935974,1.0,0.0,3.0,1.0,0.0
18087780,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.9990000128746032,0.4907245635986328,0.3363952338695526,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8704723715782166,0.248007521033287,0.2349779307842254,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9039313793182372,0.276943951845169,0.1938190907239914,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.8504086136817932,0.2308729141950607,0.2189224064350128,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.7457205653190613,0.1541258245706558,0.6954484581947327,285.15771484375,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.61090087890625,285.1662292480469,1.0,0.3766821622848511,1.0,1.0,0.0,1.0,-2.0159575939178467,2.0159544944763184,3.259954610257409e-06,1.546312689781189,1.0,1.0,0.0,60.27229690551758,110.0,47171.9375,0.0,674.3892211914062,1.0,280.9419860839844,284.0694885253906,296.2159423828125,299.2132873535156,293.1499938964844,293.1499938964844,280.6499938964844,29113.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288467526435852,1.0,0.0,0.0,3.5952155590057373,3.595237970352173,8.624683687230572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.38232421875,0.0,1952.1986083984373,1895.4371337890625,0.0,2737.712646484375,1.0,1.0,0.0,3.0,1.0,0.0
18087840,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.9990000128746032,0.4907245635986328,0.3363952338695526,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8704723715782166,0.248007521033287,0.2349779307842254,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9039313793182372,0.276943951845169,0.1938190907239914,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.8504086136817932,0.2308729141950607,0.2189224064350128,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.7457205653190613,0.1541258245706558,0.6954484581947327,285.15771484375,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.61090087890625,285.1662292480469,1.0,0.3766821622848511,1.0,1.0,0.0,1.0,-2.0159575939178467,2.0159544944763184,3.259954610257409e-06,1.546312689781189,1.0,1.0,0.0,60.27229690551758,110.0,47171.9375,0.0,674.3892211914062,1.0,280.9419860839844,284.0694885253906,296.2159423828125,299.2132873535156,293.1499938964844,293.1499938964844,280.6499938964844,29113.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288467526435852,1.0,0.0,0.0,3.5952155590057373,3.595237970352173,8.624683687230572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.38232421875,0.0,1952.1986083984373,1895.4371337890625,0.0,2737.712646484375,1.0,1.0,0.0,3.0,1.0,0.0
18087900,297.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.4913915693759918,0.3557101786136627,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8567072749137878,0.2497317194938659,0.236812561750412,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8885088562965393,0.2782996892929077,0.1949363648891449,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8374284505844116,0.232382670044899,0.2205523550510406,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.734893798828125,0.1553063541650772,0.7017431855201721,285.08837890625,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.5891418457031,285.07940673828125,1.0,0.3859313726425171,1.0,1.0,0.0,1.0,-2.052213191986084,2.052209854125977,3.377259190529003e-06,1.5745888948440552,1.0,1.0,0.0,65.18252563476562,110.0,48704.83984375,0.0,720.9848022460938,1.0,280.6989440917969,283.9518737792969,296.2896728515625,299.4743347167969,293.1499938964844,293.1499938964844,280.6499938964844,29113.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389446139335632,1.0,0.0,0.0,3.593940496444702,3.5939626693725586,8.618566766926961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.9296875,0.0,1950.3304443359373,1895.4371337890625,0.0,2831.8564453125,1.0,1.0,0.0,3.0,1.0,0.0
18087960,297.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9990000128746032,0.4906069934368133,0.3772076666355133,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8426273465156555,0.2512811124324798,0.2385212481021881,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8724310994148254,0.2794155478477478,0.1959143131971359,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8240182995796204,0.2337255179882049,0.2220644950866699,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7235062122344971,0.1563089191913604,0.7074564099311829,285.0766906738281,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.5587463378906,285.0816955566406,1.0,0.3959104418754577,1.0,1.0,0.0,1.0,-2.089932441711426,2.0899291038513184,3.501726723698084e-06,1.60402512550354,1.0,1.0,0.0,70.86138153076172,128.0,49438.63671875,0.0,773.12158203125,1.0,280.6565246582031,283.9408569335937,296.2985534667969,299.4947204589844,293.1499938964844,293.1499938964844,280.3500061035156,29113.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462835550308228,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.68017578125,0.0,1950.32861328125,1895.4371337890625,0.0,2900.474609375,1.0,1.0,0.0,3.0,1.0,0.0
18088020,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.4853873550891876,0.4244557917118072,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8154520988464355,0.2540979385375976,0.2417040765285492,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8417896628379822,0.2812717258930206,0.1976156532764434,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7959328293800354,0.2361329644918441,0.2248620092868805,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6986480951309204,0.1579377055168151,0.717418372631073,284.98565673828125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4787902832031,284.9906311035156,1.0,0.417360782623291,1.0,1.0,0.0,1.0,-2.167863607406616,2.1678597927093506,3.766684130823705e-06,1.664875626564026,1.0,1.0,0.0,84.24462890625,116.0,51822.578125,0.0,892.511474609375,1.0,280.3598022460937,283.803466796875,296.31414794921875,299.6698608398437,293.1499938964844,293.1499938964844,280.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641666769981384,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.115234375,0.0,1950.328857421875,1895.4371337890625,0.0,3068.08837890625,1.0,1.0,0.0,3.0,1.0,0.0
18088080,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.4853873550891876,0.4244557917118072,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8154520988464355,0.2540979385375976,0.2417040765285492,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8417896628379822,0.2812717258930206,0.1976156532764434,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7959328293800354,0.2361329644918441,0.2248620092868805,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6986480951309204,0.1579377055168151,0.717418372631073,284.98565673828125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4787902832031,284.9906311035156,1.0,0.417360782623291,1.0,1.0,0.0,1.0,-2.167863607406616,2.1678597927093506,3.766684130823705e-06,1.664875626564026,1.0,1.0,0.0,84.24462890625,116.0,51822.578125,0.0,892.511474609375,1.0,280.3598022460937,283.803466796875,296.31414794921875,299.6698608398437,293.1499938964844,293.1499938964844,280.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641666769981384,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.115234375,0.0,1950.328857421875,1895.4371337890625,0.0,3068.08837890625,1.0,1.0,0.0,3.0,1.0,0.0
18088140,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9850800037384032,0.4804364144802093,0.4332165122032165,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7972372770309448,0.2565638124942779,0.2444773614406585,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8230555653572083,0.2827045023441314,0.1989565789699554,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7775382399559021,0.2381834238767624,0.2272462844848632,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6818546056747437,0.1591629683971405,0.7250024080276489,284.856689453125,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.400146484375,284.8573303222656,1.0,0.4278733134269714,1.0,1.0,0.0,1.0,-2.195247173309326,2.1952433586120605,3.864197424263693e-06,1.68741774559021,0.8955033421516418,0.8955033421516418,0.0,94.19054412841795,104.0,53325.859375,0.0,956.0065307617188,1.0,280.0591735839844,283.6380310058594,296.311279296875,299.7882995605469,293.1499938964844,293.1499938964844,279.75,33944.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879277765750885,1.0,0.0,0.0,3.562537670135498,3.5625603199005127,8.468611554235395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.826171875,0.0,1953.1558837890625,1895.4371337890625,0.0,3209.811767578125,1.0,1.0,0.0,3.0,1.0,0.0
18088200,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9850800037384032,0.4804364144802093,0.4332165122032165,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7972372770309448,0.2565638124942779,0.2444773614406585,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8230555653572083,0.2827045023441314,0.1989565789699554,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7775382399559021,0.2381834238767624,0.2272462844848632,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6818546056747437,0.1591629683971405,0.7250024080276489,284.856689453125,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.400146484375,284.8573303222656,1.0,0.4278733134269714,1.0,1.0,0.0,1.0,-2.195247173309326,2.1952433586120605,3.864197424263693e-06,1.68741774559021,0.8955033421516418,0.8955033421516418,0.0,94.19054412841795,104.0,53325.859375,0.0,956.0065307617188,1.0,280.0591735839844,283.6380310058594,296.311279296875,299.7882995605469,293.1499938964844,293.1499938964844,279.75,33944.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879277765750885,1.0,0.0,0.0,3.562537670135498,3.5625603199005127,8.468611554235395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.826171875,0.0,1953.1558837890625,1895.4371337890625,0.0,3209.811767578125,1.0,1.0,0.0,3.0,1.0,0.0
18088260,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9801995158195496,0.4814501702785492,0.4331612586975097,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7947325110435486,0.2585565447807312,0.2464052736759185,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8197131156921387,0.2838007509708404,0.199754849076271,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.7748963236808777,0.2398145645856857,0.2288407981395721,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.679355263710022,0.1602131724357605,0.7298684120178223,284.8262023925781,284.95001220703125,297.0306091308594,293.2576599121094,297.0296936035156,297.3807067871094,284.8414001464844,1.0,0.4309976696968078,1.0,1.0,0.0,1.0,-2.206321477890014,2.206317663192749,3.902902790287044e-06,1.6958718299865725,0.7908430099487305,0.7908430099487305,0.0,96.66791534423828,104.0,53473.703125,0.0,976.2463989257812,1.0,279.7675476074219,283.61871337890625,296.296630859375,299.80450439453125,293.1499938964844,293.1499938964844,279.75,43609.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872295618057251,1.0,0.0,0.0,3.3088538646698,3.308876037597656,7.305475833163655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.95166015625,0.0,1698.29931640625,1895.4371337890625,0.0,3284.289306640625,0.9506946206092834,1.0,0.0,3.0,1.0,0.0
18088320,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9808276295661926,0.4820506572723388,0.4334892332553863,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7955465316772461,0.2590392827987671,0.2467937469482422,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8202900886535645,0.2841265499591827,0.1999221444129943,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7756317257881165,0.2402183264493942,0.2291596084833145,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6800251007080078,0.1604914367198944,0.7308676242828369,284.8575744628906,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3804931640625,284.8636474609375,1.0,0.431203693151474,1.0,1.0,0.0,1.0,-2.2089645862579346,2.20896053314209,3.912277406925568e-06,1.6979531049728394,0.800325334072113,0.800325334072113,0.0,96.56334686279295,92.0,53634.6953125,0.0,978.498046875,1.0,279.7603454589844,283.6343994140625,296.28350830078125,299.7786865234375,293.1499938964844,293.1499938964844,280.04998779296875,41344.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867490291595459,1.0,0.0,0.0,3.307469606399536,3.3074913024902344,7.299364028767741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.2470703125,0.0,1675.427490234375,1895.4371337890625,0.0,3279.792236328125,0.9483675360679626,1.0,0.0,3.0,1.0,0.0
18088380,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9933427572250366,0.4870725572109222,0.437297523021698,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8089806437492371,0.262579083442688,0.2497196793556213,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8318549990653992,0.2868136465549469,0.2014636248350143,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7884299755096436,0.243238091468811,0.2316117882728576,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6918265223503113,0.1627038866281509,0.7389593124389648,284.98846435546875,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3922119140625,284.9881591796875,1.0,0.4307094812393188,1.0,1.0,0.0,1.0,-2.231562614440918,2.2315587997436523,3.992903202743037e-06,1.7157351970672607,0.8923194408416748,0.8923194408416748,0.0,92.59014892578124,80.0,53718.01953125,0.0,986.2205200195312,1.0,280.0396728515625,283.7516784667969,296.2449035644531,299.6589660644531,293.1499938964844,293.1499938964844,280.3500061035156,32958.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772901892662048,1.0,0.0,0.0,3.4578399658203125,3.4578616619110107,7.978166536304343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.58447265625,0.0,1795.4981689453125,1895.4371337890625,0.0,3191.18017578125,0.9733235836029052,1.0,0.0,3.0,1.0,0.0
18088440,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9933427572250366,0.4870725572109222,0.437297523021698,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8089806437492371,0.262579083442688,0.2497196793556213,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8318549990653992,0.2868136465549469,0.2014636248350143,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7884299755096436,0.243238091468811,0.2316117882728576,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6918265223503113,0.1627038866281509,0.7389593124389648,284.98846435546875,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3922119140625,284.9881591796875,1.0,0.4307094812393188,1.0,1.0,0.0,1.0,-2.231562614440918,2.2315587997436523,3.992903202743037e-06,1.7157351970672607,0.8923194408416748,0.8923194408416748,0.0,92.59014892578124,80.0,53718.01953125,0.0,986.2205200195312,1.0,280.0396728515625,283.7516784667969,296.2449035644531,299.6589660644531,293.1499938964844,293.1499938964844,280.3500061035156,32958.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772901892662048,1.0,0.0,0.0,3.4578399658203125,3.4578616619110107,7.978166536304343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.58447265625,0.0,1795.4981689453125,1895.4371337890625,0.0,3191.18017578125,0.9733235836029052,1.0,0.0,3.0,1.0,0.0
18088500,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9990000128746032,0.4898748993873596,0.4367421865463257,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8181619048118591,0.2645195424556732,0.2513495683670044,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8404859900474548,0.2883252203464508,0.2023656964302063,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.7978072166442871,0.2449066489934921,0.232991486787796,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7005012035369873,0.1639929860830307,0.7438147664070129,285.1011962890625,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.399658203125,285.10748291015625,1.0,0.4294857978820801,1.0,1.0,0.0,1.0,-2.2416326999664307,2.241628646850586,4.0295362850883976e-06,1.7239058017730713,0.9965271949768066,0.9965271949768066,0.0,89.57977294921875,80.0,53427.21484375,0.0,984.8626708984376,1.0,280.2951354980469,283.87451171875,296.23406982421875,299.5589904785156,293.1499938964844,293.1499938964844,280.3500061035156,30087.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723167181015015,1.0,0.0,0.0,3.5605080127716064,3.560530185699463,8.458965794488904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.65478515625,0.0,1911.569091796875,1895.4371337890625,0.0,3144.54150390625,0.997810125350952,1.0,0.0,3.0,1.0,0.0
18088560,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9990000128746032,0.4940692484378814,0.4268264770507812,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.8259146809577942,0.2665470540523529,0.253139853477478,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8480420708656311,0.2899207174777984,0.2033924609422683,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8059452772140503,0.2466540485620498,0.2345207631587982,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7080852389335632,0.1653747856616974,0.7493786215782166,285.1156311035156,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.41619873046875,285.11773681640625,1.0,0.4273269474506378,1.0,1.0,0.0,1.0,-2.2414472103118896,2.241443157196045,4.029256160720252e-06,1.7239866256713867,1.0,1.0,0.0,87.03087615966797,68.0,53362.5390625,0.0,975.0206909179688,1.0,280.3408508300781,283.885498046875,296.2669372558594,299.6560363769531,293.1499938964844,293.1499938964844,280.04998779296875,29112.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722715973854065,1.0,0.0,0.0,3.5946719646453857,3.594694137573242,8.62207514273905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.9287109375,0.0,1951.395751953125,1895.4371337890625,0.0,3144.1181640625,1.0,1.0,0.0,3.0,1.0,0.0
18088620,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9990000128746032,0.5049886107444763,0.4020508825778961,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8448783159255981,0.2700283825397491,0.2563754022121429,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8671506643295288,0.2923052012920379,0.2050734162330627,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8246219754219055,0.2496030777692794,0.2372475564479828,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7252506613731384,0.1678843796253204,0.7599228024482727,284.93243408203125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4619445800781,284.9305419921875,1.0,0.4210714697837829,1.0,1.0,0.0,1.0,-2.2335383892059326,2.233534574508667,4.0015952436078805e-06,1.7182289361953735,0.9489166140556335,0.9489166140556335,0.0,80.72782897949219,71.0,54277.3046875,0.0,943.0740356445312,1.0,280.0575256347656,283.6817626953125,296.3320617675781,299.86090087890625,293.1499938964844,293.1499938964844,279.75,30940.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843464255332947,1.0,0.0,0.0,3.5820858478546143,3.58210825920105,8.561803497286746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.0771484375,0.0,1951.4439697265625,1895.4371337890625,0.0,3257.298583984375,1.0,1.0,0.0,3.0,1.0,0.0
18088680,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9990000128746032,0.5049886107444763,0.4020508825778961,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8448783159255981,0.2700283825397491,0.2563754022121429,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8671506643295288,0.2923052012920379,0.2050734162330627,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8246219754219055,0.2496030777692794,0.2372475564479828,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7252506613731384,0.1678843796253204,0.7599228024482727,284.93243408203125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4619445800781,284.9305419921875,1.0,0.4210714697837829,1.0,1.0,0.0,1.0,-2.2335383892059326,2.233534574508667,4.0015952436078805e-06,1.7182289361953735,0.9489166140556335,0.9489166140556335,0.0,80.72782897949219,71.0,54277.3046875,0.0,943.0740356445312,1.0,280.0575256347656,283.6817626953125,296.3320617675781,299.86090087890625,293.1499938964844,293.1499938964844,279.75,30940.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843464255332947,1.0,0.0,0.0,3.5820858478546143,3.58210825920105,8.561803497286746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.0771484375,0.0,1951.4439697265625,1895.4371337890625,0.0,3257.298583984375,1.0,1.0,0.0,3.0,1.0,0.0
18088740,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9990000128746032,0.5171801447868347,0.3858526349067688,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8591429591178894,0.2730560004711151,0.2591129839420318,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.880927562713623,0.2940504252910614,0.2062182277441024,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8377006649971008,0.252097338438034,0.239489734172821,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7373803853988647,0.1701849400997162,0.7695568203926086,284.8385314941406,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.51153564453125,284.8485412597656,1.0,0.4182916581630707,1.0,1.0,0.0,1.0,-2.232996225357056,2.232992172241211,3.9998731153900735e-06,1.7179343700408936,0.8125367760658264,0.8125367760658264,0.0,76.93441009521484,74.0,54548.27734375,0.0,928.1117553710938,1.0,279.7587890625,283.5945129394531,296.3258361816406,299.885498046875,293.1499938964844,293.1499938964844,280.04998779296875,41077.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918375968933105,1.0,0.0,0.0,3.3910841941833496,3.391106605529785,7.673092454751895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.2890625,0.0,1782.9864501953125,1895.4371337890625,0.0,3327.38818359375,0.967275083065033,1.0,0.0,3.0,1.0,0.0
18088800,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9990000128746032,0.5171801447868347,0.3858526349067688,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8591429591178894,0.2730560004711151,0.2591129839420318,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.880927562713623,0.2940504252910614,0.2062182277441024,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8377006649971008,0.252097338438034,0.239489734172821,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7373803853988647,0.1701849400997162,0.7695568203926086,284.8385314941406,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.51153564453125,284.8485412597656,1.0,0.4182916581630707,1.0,1.0,0.0,1.0,-2.232996225357056,2.232992172241211,3.9998731153900735e-06,1.7179343700408936,0.8125367760658264,0.8125367760658264,0.0,76.93441009521484,74.0,54548.27734375,0.0,928.1117553710938,1.0,279.7587890625,283.5945129394531,296.3258361816406,299.885498046875,293.1499938964844,293.1499938964844,280.04998779296875,41077.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918375968933105,1.0,0.0,0.0,3.3910841941833496,3.391106605529785,7.673092454751895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.2890625,0.0,1782.9864501953125,1895.4371337890625,0.0,3327.38818359375,0.967275083065033,1.0,0.0,3.0,1.0,0.0
18088860,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.5257676243782043,0.3783458173274994,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8670081496238708,0.2755369544029236,0.2611538171768188,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8882958292961121,0.2958236038684845,0.2071960717439651,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8447887897491455,0.2541843950748443,0.2411791086196899,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7440882325172424,0.172035664319992,0.7767665386199951,284.9913330078125,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.54913330078125,284.99127197265625,1.0,0.4178349375724792,1.0,1.0,0.0,1.0,-2.238287925720215,2.238284111022949,4.019016614620341e-06,1.7221674919128418,0.9051024317741394,0.9051024317741394,0.0,75.39371490478516,74.0,54267.35546875,0.0,927.4691772460938,1.0,280.0163879394531,283.7356262207031,296.26727294921875,299.695068359375,293.1499938964844,293.1499938964844,280.04998779296875,33284.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828417062759399,1.0,0.0,0.0,3.486421585083008,3.486443519592285,8.110602038868819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.408203125,0.0,1838.21875,1895.4371337890625,0.0,3243.205810546875,0.9824944734573364,1.0,0.0,3.0,1.0,0.0
18088920,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.5306025147438049,0.374571830034256,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.871431827545166,0.2770233750343323,0.2625036239624023,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.892426609992981,0.2969183325767517,0.2079230099916458,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8487758040428162,0.2554429471492767,0.2423158288002014,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7479028105735779,0.1731592863798141,0.7815334796905518,284.9836730957031,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5697021484375,284.9825744628906,1.0,0.4179897308349609,1.0,1.0,0.0,1.0,-2.2433383464813232,2.2433342933654785,4.037280632473994e-06,1.7261775732040403,0.9090799689292908,0.9090799689292908,0.0,74.70304870605469,77.0,54429.7890625,0.0,929.828125,1.0,280.0409851074219,283.7247009277344,296.2841796875,299.74615478515625,293.1499938964844,293.1499938964844,279.75,33019.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814524412155151,1.0,0.0,0.0,3.532115936279297,3.5321383476257324,8.324597047248972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.69140625,0.0,1900.0855712890625,1895.4371337890625,0.0,3230.190673828125,0.9922109246253968,1.0,0.0,3.0,1.0,0.0
18088980,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.5425649881362915,0.3678815960884094,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8807525038719177,0.2807393372058868,0.2660436630249023,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9006024599075317,0.2993921339511871,0.2097024023532867,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8571218848228455,0.2585474252700805,0.2452779710292816,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7562394738197327,0.1760436743497848,0.7944494485855103,284.9084167480469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.608642578125,284.9137268066406,1.0,0.4196350574493408,1.0,1.0,0.0,1.0,-2.260761260986328,2.2607569694519043,4.100616479263408e-06,1.7400050163269043,0.828565776348114,0.828565776348114,0.0,73.75627899169922,80.0,55186.0390625,0.0,943.5547485351562,1.0,279.7591247558594,283.6405334472656,296.3476867675781,299.921875,293.1499938964844,293.1499938964844,280.04998779296875,39125.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898704051971436,1.0,0.0,0.0,3.396144151687622,3.3961663246154785,7.696008310631441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.36328125,0.0,1771.1552734375,1895.4371337890625,0.0,3308.995849609375,0.9665662050247192,1.0,0.0,3.0,1.0,0.0
18089040,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.5425649881362915,0.3678815960884094,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8807525038719177,0.2807393372058868,0.2660436630249023,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9006024599075317,0.2993921339511871,0.2097024023532867,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8571218848228455,0.2585474252700805,0.2452779710292816,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7562394738197327,0.1760436743497848,0.7944494485855103,284.9084167480469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.608642578125,284.9137268066406,1.0,0.4196350574493408,1.0,1.0,0.0,1.0,-2.260761260986328,2.2607569694519043,4.100616479263408e-06,1.7400050163269043,0.828565776348114,0.828565776348114,0.0,73.75627899169922,80.0,55186.0390625,0.0,943.5547485351562,1.0,279.7591247558594,283.6405334472656,296.3476867675781,299.921875,293.1499938964844,293.1499938964844,280.04998779296875,39125.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898704051971436,1.0,0.0,0.0,3.396144151687622,3.3961663246154785,7.696008310631441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.36328125,0.0,1771.1552734375,1895.4371337890625,0.0,3308.995849609375,0.9665662050247192,1.0,0.0,3.0,1.0,0.0
18089100,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.5486515164375305,0.3658989667892456,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8844336867332458,0.282839685678482,0.2678650617599487,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9036399126052856,0.3009123206138611,0.2106228619813919,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8603929281234741,0.2603172957897186,0.2468006759881973,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7596409916877747,0.1776381134986877,0.8010789752006531,285.03472900390625,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.627685546875,285.0414123535156,1.0,0.4210171997547149,1.0,1.0,0.0,1.0,-2.2714624404907227,2.271458148956299,4.139687462156871e-06,1.7484458684921265,0.9186480641365052,0.9186480641365052,0.0,73.6481704711914,80.0,54934.17578125,0.0,953.9070434570312,1.0,279.99639892578125,283.76861572265625,296.3031005859375,299.75018310546875,293.1499938964844,293.1499938964844,280.04998779296875,33209.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842897415161133,1.0,0.0,0.0,3.473914861679077,3.4739367961883545,8.052516591305903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.23291015625,0.0,1820.1038818359373,1895.4371337890625,0.0,3256.767822265625,0.9804491996765136,1.0,0.0,3.0,1.0,0.0
18089160,297.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5547530651092529,0.3641599714756012,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8881909847259521,0.2850672602653503,0.2699155807495117,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9068660140037536,0.3025718331336975,0.2117426097393036,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8637484312057495,0.2622057199478149,0.2485345602035522,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7631393671035767,0.1793294697999954,0.8084485530853271,285.0308837890625,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6461486816406,285.0289001464844,1.0,0.4227506220340729,1.0,1.0,0.0,1.0,-2.284114360809326,2.284110307693481,4.186114892945625e-06,1.7584139108657837,0.9455085396766664,0.9455085396766664,0.0,73.65571594238281,83.0,55394.34375,0.0,966.7832641601562,1.0,280.0414123535156,283.74755859375,296.32330322265625,299.8385925292969,293.1499938964844,293.1499938964844,279.75,31523.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833133578300476,1.0,0.0,0.0,3.5740370750427246,3.57405948638916,8.523371093360765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.03125,0.0,1945.571533203125,1895.4371337890625,0.0,3247.623779296875,1.0,1.0,0.0,3.0,1.0,0.0
18089220,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.5652958750724792,0.363703578710556,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8928556442260742,0.2889478206634521,0.2737258076667785,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9103039503097534,0.3051389157772064,0.2136778831481933,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8677987456321716,0.2654431462287903,0.2517324984073639,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7678241729736328,0.182331383228302,0.8224085569381714,284.9106750488281,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6637268066406,284.9154052734375,1.0,0.4269924759864807,1.0,1.0,0.0,1.0,-2.3110780715942383,2.3110737800598145,4.286388957552845e-06,1.779890537261963,0.8585096597671509,0.8585096597671509,0.0,74.3926773071289,86.0,56603.54296875,0.0,997.4828491210938,1.0,279.7579650878906,283.6118469238281,296.3881225585937,300.0496826171875,293.1499938964844,293.1499938964844,280.04998779296875,37332.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949283957481384,1.0,0.0,0.0,3.5070743560791016,3.507097244262696,8.206977781810565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.3876953125,0.0,1907.121337890625,1895.4371337890625,0.0,3356.265380859375,0.9911184906959534,1.0,0.0,3.0,1.0,0.0
18089280,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.5652958750724792,0.363703578710556,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8928556442260742,0.2889478206634521,0.2737258076667785,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9103039503097534,0.3051389157772064,0.2136778831481933,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8677987456321716,0.2654431462287903,0.2517324984073639,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7678241729736328,0.182331383228302,0.8224085569381714,284.9106750488281,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6637268066406,284.9154052734375,1.0,0.4269924759864807,1.0,1.0,0.0,1.0,-2.3110780715942383,2.3110737800598145,4.286388957552845e-06,1.779890537261963,0.8585096597671509,0.8585096597671509,0.0,74.3926773071289,86.0,56603.54296875,0.0,997.4828491210938,1.0,279.7579650878906,283.6118469238281,296.3881225585937,300.0496826171875,293.1499938964844,293.1499938964844,280.04998779296875,37332.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949283957481384,1.0,0.0,0.0,3.5070743560791016,3.507097244262696,8.206977781810565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.3876953125,0.0,1907.121337890625,1895.4371337890625,0.0,3356.265380859375,0.9911184906959534,1.0,0.0,3.0,1.0,0.0
