time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089340,297.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9990000128746032,0.576193630695343,0.3650296330451965,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8961958885192871,0.2934288382530212,0.2777266800403595,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.9123684763908386,0.3084176480770111,0.2157635688781738,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8706007599830627,0.269221156835556,0.2550914883613586,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7713492512702942,0.18567655980587,0.8367434740066528,285.0968017578125,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6830749511719,285.1007995605469,1.0,0.4320523738861084,1.0,1.0,0.0,1.0,-2.341233491897583,2.341229200363159,4.400140369398287e-06,1.803976893424988,1.0,1.0,0.0,75.62972259521484,89.0,56489.703125,0.0,1034.2305908203125,1.0,280.0422058105469,283.7939147949219,296.3529052734375,299.9395751953125,293.1499938964844,293.1499938964844,279.75,29150.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896608948707581,1.0,0.0,0.0,3.5939223766326904,3.593944549560547,8.618479796496104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.3115234375,0.0,1950.6746826171875,1895.4371337890625,0.0,3307.035888671875,1.0,1.0,0.0,3.0,1.0,0.0
18089400,297.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9990000128746032,0.576193630695343,0.3650296330451965,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8961958885192871,0.2934288382530212,0.2777266800403595,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.9123684763908386,0.3084176480770111,0.2157635688781738,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8706007599830627,0.269221156835556,0.2550914883613586,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7713492512702942,0.18567655980587,0.8367434740066528,285.0968017578125,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6830749511719,285.1007995605469,1.0,0.4320523738861084,1.0,1.0,0.0,1.0,-2.341233491897583,2.341229200363159,4.400140369398287e-06,1.803976893424988,1.0,1.0,0.0,75.62972259521484,89.0,56489.703125,0.0,1034.2305908203125,1.0,280.0422058105469,283.7939147949219,296.3529052734375,299.9395751953125,293.1499938964844,293.1499938964844,279.75,29150.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896608948707581,1.0,0.0,0.0,3.5939223766326904,3.593944549560547,8.618479796496104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.3115234375,0.0,1950.6746826171875,1895.4371337890625,0.0,3307.035888671875,1.0,1.0,0.0,3.0,1.0,0.0
18089460,297.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.5860658884048462,0.3677800297737121,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8984798789024353,0.2976575195789337,0.2818995118141174,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.913280189037323,0.3113337159156799,0.217967078089714,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8724197745323181,0.2727680206298828,0.2586126029491424,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7740098237991333,0.1888691633939743,0.851691484451294,284.96795654296875,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.69012451171875,284.9693603515625,1.0,0.4378036260604858,1.0,1.0,0.0,1.0,-2.37438440322876,2.374379873275757,4.526465545495739e-06,1.83016324043274,0.9767358899116516,0.9767358899116516,0.0,77.2769546508789,107.0,58147.97265625,0.0,1076.7823486328125,1.0,279.75750732421875,283.6308898925781,296.4161682128906,300.1697692871094,293.1499938964844,293.1499938964844,279.45001220703125,30041.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014382362365724,1.0,0.0,0.0,3.587926149368286,3.5879483222961426,8.589744879827776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.4775390625,0.0,1950.90185546875,1895.4371337890625,0.0,3416.987060546875,1.0,1.0,0.0,3.0,1.0,0.0
18089520,297.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.5860658884048462,0.3677800297737121,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8984798789024353,0.2976575195789337,0.2818995118141174,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.913280189037323,0.3113337159156799,0.217967078089714,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8724197745323181,0.2727680206298828,0.2586126029491424,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7740098237991333,0.1888691633939743,0.851691484451294,284.96795654296875,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.69012451171875,284.9693603515625,1.0,0.4378036260604858,1.0,1.0,0.0,1.0,-2.37438440322876,2.374379873275757,4.526465545495739e-06,1.83016324043274,0.9767358899116516,0.9767358899116516,0.0,77.2769546508789,107.0,58147.97265625,0.0,1076.7823486328125,1.0,279.75750732421875,283.6308898925781,296.4161682128906,300.1697692871094,293.1499938964844,293.1499938964844,279.45001220703125,30041.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014382362365724,1.0,0.0,0.0,3.587926149368286,3.5879483222961426,8.589744879827776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.4775390625,0.0,1950.90185546875,1895.4371337890625,0.0,3416.987060546875,1.0,1.0,0.0,3.0,1.0,0.0
18089580,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.5926905274391174,0.3872539103031158,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8867542743682861,0.3014191091060638,0.2856790423393249,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8992459177970886,0.3136732876300812,0.2197790592908859,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8610050082206726,0.2758656740188598,0.2617683410644531,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7647998332977295,0.1916623413562774,0.865364670753479,284.86767578125,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6700744628906,284.8726501464844,1.0,0.4495831727981567,1.0,1.0,0.0,1.0,-2.424691677093506,2.424686908721924,4.720659489976242e-06,1.869326949119568,0.8703981637954712,0.8703981637954712,0.0,83.23651885986328,110.0,59931.1171875,0.0,1157.7376708984375,1.0,279.4580383300781,283.49859619140625,296.4292907714844,300.3005065917969,293.1499938964844,293.1499938964844,279.75,36418.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122551083564758,1.0,0.0,0.0,3.5411317348480225,3.541154861450196,8.367148325305607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.021484375,0.0,1946.8582763671875,1895.4371337890625,0.0,3517.52001953125,0.9978356957435608,1.0,0.0,3.0,1.0,0.0
18089640,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.5926905274391174,0.3872539103031158,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8867542743682861,0.3014191091060638,0.2856790423393249,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8992459177970886,0.3136732876300812,0.2197790592908859,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8610050082206726,0.2758656740188598,0.2617683410644531,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7647998332977295,0.1916623413562774,0.865364670753479,284.86767578125,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6700744628906,284.8726501464844,1.0,0.4495831727981567,1.0,1.0,0.0,1.0,-2.424691677093506,2.424686908721924,4.720659489976242e-06,1.869326949119568,0.8703981637954712,0.8703981637954712,0.0,83.23651885986328,110.0,59931.1171875,0.0,1157.7376708984375,1.0,279.4580383300781,283.49859619140625,296.4292907714844,300.3005065917969,293.1499938964844,293.1499938964844,279.75,36418.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122551083564758,1.0,0.0,0.0,3.5411317348480225,3.541154861450196,8.367148325305607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.021484375,0.0,1946.8582763671875,1895.4371337890625,0.0,3517.52001953125,0.9978356957435608,1.0,0.0,3.0,1.0,0.0
18089700,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.5951842069625854,0.3964478373527527,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8817106485366821,0.3035759329795837,0.2876185476779938,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8933555483818054,0.3151867687702179,0.2207341343164444,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8561248183250427,0.2776638865470886,0.2633849084377289,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7608277201652527,0.1931767910718917,0.8720874786376953,285.0273742675781,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6546936035156,285.0390319824219,1.0,0.454833835363388,1.0,1.0,0.0,1.0,-2.44924259185791,2.449237823486328,4.817367880605161e-06,1.8886502981185915,0.9740369319915771,0.9740369319915771,0.0,86.17615509033203,110.0,59624.89453125,0.0,1198.50390625,1.0,279.6993713378906,283.6650695800781,296.3808288574219,300.1210021972656,293.1499938964844,293.1499938964844,279.75,31575.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080040454864502,1.0,0.0,0.0,3.5773415565490723,3.577364206314087,8.539140026186942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.2734375,0.0,1950.9119873046875,1895.4371337890625,0.0,3478.071044921875,1.0,1.0,0.0,3.0,1.0,0.0
18089760,297.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.9990000128746032,0.5980966687202454,0.4036582112312317,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8786574006080627,0.3060270249843597,0.2898797988891601,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8895650506019592,0.3170508444309234,0.221980944275856,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.853127121925354,0.2797440588474273,0.2653014957904815,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.7584946751594543,0.194884642958641,0.8796899914741516,285.0995788574219,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6449279785156,285.1051330566406,1.0,0.4599029421806335,1.0,1.0,0.0,1.0,-2.4735560417175293,2.473551034927368,4.913918019155972e-06,1.9076714515686035,1.0,1.0,0.0,88.68631744384766,113.0,59971.828125,0.0,1237.93408203125,1.0,279.7416381835937,283.7228698730469,296.3939514160156,300.19287109375,293.1499938964844,293.1499938964844,279.45001220703125,29108.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90748929977417,1.0,0.0,0.0,3.593969345092773,3.593991756439209,8.618705464868981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.1943359375,0.0,1950.325927734375,1895.4371337890625,0.0,3473.2890625,1.0,1.0,0.0,3.0,1.0,0.0
18089820,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.6029878854751587,0.4165999889373779,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8738329410552979,0.3104693293571472,0.2943504154682159,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8832940459251404,0.3201944231986999,0.2244098037481308,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8483792543411255,0.2835023403167724,0.2691124677658081,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7549099326133728,0.1980132907629013,0.8948038816452026,284.9943542480469,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6191711425781,284.996337890625,1.0,0.4694670736789703,1.0,1.0,0.0,1.0,-2.520134449005127,2.520129442214966,5.101762781123398e-06,1.944178581237793,1.0,1.0,0.0,93.3927764892578,116.0,61910.87890625,0.0,1315.025634765625,1.0,279.4593811035156,283.5762634277344,296.45538330078125,300.4393920898437,293.1499938964844,293.1499938964844,279.1499938964844,29113.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193539023399352,1.0,0.0,0.0,3.593940019607544,3.5939624309539795,8.618565061624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.197265625,0.0,1950.328857421875,1895.4371337890625,0.0,3583.19482421875,1.0,1.0,0.0,3.0,1.0,0.0
18089880,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.6029878854751587,0.4165999889373779,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8738329410552979,0.3104693293571472,0.2943504154682159,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8832940459251404,0.3201944231986999,0.2244098037481308,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8483792543411255,0.2835023403167724,0.2691124677658081,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7549099326133728,0.1980132907629013,0.8948038816452026,284.9943542480469,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6191711425781,284.996337890625,1.0,0.4694670736789703,1.0,1.0,0.0,1.0,-2.520134449005127,2.520129442214966,5.101762781123398e-06,1.944178581237793,1.0,1.0,0.0,93.3927764892578,116.0,61910.87890625,0.0,1315.025634765625,1.0,279.4593811035156,283.5762634277344,296.45538330078125,300.4393920898437,293.1499938964844,293.1499938964844,279.1499938964844,29113.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193539023399352,1.0,0.0,0.0,3.593940019607544,3.5939624309539795,8.618565061624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.197265625,0.0,1950.328857421875,1895.4371337890625,0.0,3583.19482421875,1.0,1.0,0.0,3.0,1.0,0.0
18089940,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6066135764122009,0.4292922914028168,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8688626289367676,0.3143379390239715,0.2982183396816253,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8768184185028076,0.3226559162139892,0.2262994945049286,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8435251116752625,0.2867246568202972,0.2723693251609802,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7511240243911743,0.2006955742835998,0.907822847366333,284.8812866210937,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5865783691406,284.88360595703125,1.0,0.478243738412857,1.0,1.0,0.0,1.0,-2.561863422393799,2.5618581771850586,5.2732116273546126e-06,1.976940393447876,0.9085981249809264,0.9085981249809264,0.0,98.0015869140625,119.0,63697.6484375,0.0,1388.03857421875,1.0,279.1590881347656,283.4272155761719,296.4686584472656,300.5811767578125,293.1499938964844,293.1499938964844,278.8500061035156,33424.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302636981010436,1.0,0.0,0.0,3.565932035446167,3.5659546852111816,8.484757358928618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.181640625,0.0,1952.8699951171875,1895.4371337890625,0.0,3683.557861328125,1.0,1.0,0.0,3.0,1.0,0.0
18090000,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6066135764122009,0.4292922914028168,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8688626289367676,0.3143379390239715,0.2982183396816253,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8768184185028076,0.3226559162139892,0.2262994945049286,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8435251116752625,0.2867246568202972,0.2723693251609802,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7511240243911743,0.2006955742835998,0.907822847366333,284.8812866210937,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5865783691406,284.88360595703125,1.0,0.478243738412857,1.0,1.0,0.0,1.0,-2.561863422393799,2.5618581771850586,5.2732116273546126e-06,1.976940393447876,0.9085981249809264,0.9085981249809264,0.0,98.0015869140625,119.0,63697.6484375,0.0,1388.03857421875,1.0,279.1590881347656,283.4272155761719,296.4686584472656,300.5811767578125,293.1499938964844,293.1499938964844,278.8500061035156,33424.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302636981010436,1.0,0.0,0.0,3.565932035446167,3.5659546852111816,8.484757358928618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.181640625,0.0,1952.8699951171875,1895.4371337890625,0.0,3683.557861328125,1.0,1.0,0.0,3.0,1.0,0.0
18090060,297.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9990000128746032,0.6081315875053406,0.4356265664100647,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.8664424419403076,0.3161783218383789,0.3001046180725097,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.873633086681366,0.3237574696540832,0.2271814197301864,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8411509394645691,0.2882278859615326,0.2739381492137909,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7492284178733826,0.2019092440605163,0.9139821529388428,284.793212890625,284.95001220703125,297.5687255859375,293.4330749511719,297.5679626464844,297.5687255859375,284.7948303222656,1.0,0.4825370907783508,1.0,1.0,0.0,1.0,-2.5820884704589844,2.582082986831665,5.357430381991435e-06,1.99286425113678,0.8119288682937622,0.8119288682937622,0.0,100.3277816772461,119.0,64638.36328125,0.0,1424.6214599609375,1.0,278.89923095703125,283.3173522949219,296.4881286621094,300.7311096191406,293.1499938964844,293.1499938964844,278.8500061035156,39400.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936696469783783,1.0,0.0,0.0,3.493128538131714,3.4931516647338867,8.141836929098645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6435546875,0.0,1907.6973876953125,1895.4371337890625,0.0,3742.3642578125,0.9870582818984984,1.0,0.0,3.0,1.0,0.0
18090120,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6095167398452759,0.4415388703346252,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8640795946121216,0.3178273737430572,0.3016927242279053,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8705835342407227,0.3247564733028412,0.2278864383697509,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8388312458992004,0.2895539999008178,0.2752326726913452,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7472899556159973,0.2029206305742263,0.918887734413147,284.87774658203125,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.55340576171875,284.8826904296875,1.0,0.4863046109676361,1.0,1.0,0.0,1.0,-2.5993993282318115,2.599393844604492,5.430152668850496e-06,2.006545305252075,0.8312895894050598,0.8312895894050598,0.0,102.47296142578124,122.0,64734.32421875,0.0,1457.03369140625,1.0,278.8593139648437,283.3949279785156,296.4659423828125,300.6473693847656,293.1499938964844,293.1499938964844,279.1499938964844,39172.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378337860107422,1.0,0.0,0.0,3.409787654876709,3.4098100662231445,7.757967637189722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.1279296875,0.0,1790.0150146484375,1895.4371337890625,0.0,3752.7294921875,0.9703958630561828,1.0,0.0,3.0,1.0,0.0
18090180,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6135068535804749,0.4519910812377929,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8609107136726379,0.3217979073524475,0.3054267764091491,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8661896586418152,0.3275239169597626,0.2297817766666412,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8355896472930908,0.2927878201007843,0.2782886922359466,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7445293068885803,0.2052711397409439,0.929710566997528,285.0018615722656,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5353698730469,285.0012512207031,1.0,0.4938307702541351,1.0,1.0,0.0,1.0,-2.6354007720947266,2.635395050048828,5.58316423848737e-06,2.03509521484375,0.9296852350234984,0.9296852350234984,0.0,106.52349853515624,125.0,65157.2421875,0.0,1523.8668212890625,1.0,279.1410827636719,283.5065612792969,296.4438781738281,300.5702209472656,293.1499938964844,293.1499938964844,278.8500061035156,32355.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324913024902344,1.0,0.0,0.0,3.5679149627685547,3.5679373741149902,8.494195640196267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.3994140625,0.0,1945.0284423828125,1895.4371337890625,0.0,3703.95556640625,1.0,1.0,0.0,3.0,1.0,0.0
18090240,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6135068535804749,0.4519910812377929,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8609107136726379,0.3217979073524475,0.3054267764091491,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8661896586418152,0.3275239169597626,0.2297817766666412,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8355896472930908,0.2927878201007843,0.2782886922359466,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7445293068885803,0.2052711397409439,0.929710566997528,285.0018615722656,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5353698730469,285.0012512207031,1.0,0.4938307702541351,1.0,1.0,0.0,1.0,-2.6354007720947266,2.635395050048828,5.58316423848737e-06,2.03509521484375,0.9296852350234984,0.9296852350234984,0.0,106.52349853515624,125.0,65157.2421875,0.0,1523.8668212890625,1.0,279.1410827636719,283.5065612792969,296.4438781738281,300.5702209472656,293.1499938964844,293.1499938964844,278.8500061035156,32355.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324913024902344,1.0,0.0,0.0,3.5679149627685547,3.5679373741149902,8.494195640196267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.3994140625,0.0,1945.0284423828125,1895.4371337890625,0.0,3703.95556640625,1.0,1.0,0.0,3.0,1.0,0.0
18090300,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6149163246154785,0.4570016264915466,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8594678044319153,0.3235055804252624,0.3072448372840881,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8641601800918579,0.3285910487174988,0.2306975126266479,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8340974450111389,0.2941460013389587,0.2797675728797912,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7432311773300171,0.2062345743179321,0.934822916984558,284.8945007324219,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5225524902344,284.8899230957031,1.0,0.4974340200424194,1.0,1.0,0.0,1.0,-2.652629852294922,2.6526241302490234,5.65732716495404e-06,2.0488474369049072,0.8590987920761108,0.8590987920761108,0.0,108.49769592285156,125.0,66306.5625,0.0,1556.603515625,1.0,278.89971923828125,283.3752746582031,296.5004272460937,300.81231689453125,293.1499938964844,293.1499938964844,278.8500061035156,35727.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394352436065674,1.0,0.0,0.0,3.548659086227417,3.5486819744110107,8.40275788505096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1923828125,0.0,1950.8492431640625,1895.4371337890625,0.0,3767.308349609375,0.9982627034187316,1.0,0.0,3.0,1.0,0.0
18090360,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.615828275680542,0.463512659072876,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.856904149055481,0.3250077664852142,0.3087983727455139,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.860973596572876,0.3294339478015899,0.2313887327909469,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8315667510032654,0.2953051030635834,0.2809986174106598,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7409733533859253,0.2070161998271942,0.9389856457710266,284.8854064941406,284.95001220703125,297.64825439453125,293.4647216796875,297.629638671875,297.5064392089844,284.8721618652344,1.0,0.5008562803268433,0.8780813813209534,0.8780813813209534,0.2000000029802322,1.0,-2.6696038246154785,2.309009790420532,0.3605940639972687,1.7034422159194946,0.8343726992607117,0.8343726992607117,0.0,110.6597900390625,128.0,64646.25390625,0.0,1588.5255126953125,1.0,278.8583679199219,283.3213195800781,296.4953918457031,300.756591796875,293.1499938964844,293.1499938964844,279.1499938964844,38020.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422724843025208,1.0,0.0,0.0,3.486161708831787,3.4861843585968018,8.10939297934965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4482421875,0.0,1884.3050537109373,1895.4371337890625,0.0,3793.08740234375,0.9862140417099,1.0,0.0,3.0,1.0,0.0
18090420,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.9990000128746032,0.6166500449180603,0.4760130941867828,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8520833253860474,0.3278690278530121,0.311676561832428,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8549649119377136,0.3309970200061798,0.2326088994741439,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8267434239387512,0.2974689602851867,0.2832241058349609,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7365702390670776,0.2083737701177597,0.9460161924362184,284.8338317871094,284.95001220703125,297.6762084960937,293.47686767578125,297.5723571777344,297.4706115722656,284.83758544921875,1.0,0.5072476863861084,0.6342440843582153,0.6342440843582153,0.6000000238418579,1.0,-2.7006914615631104,1.3246487379074097,1.376042723655701,0.7151125073432922,0.7408246397972107,0.7408246397972107,0.0,114.85812377929688,131.0,55368.58203125,0.0,1648.8067626953125,1.0,279.13995361328125,283.2719421386719,296.37158203125,300.0750427246094,293.1499938964844,293.1499938964844,279.45001220703125,45422.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197254776954652,1.0,0.0,0.0,3.1922473907470703,3.192269086837769,6.799647849220491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.232421875,0.0,1568.40576171875,1895.4371337890625,0.0,3586.62451171875,0.9214251041412354,1.0,0.0,3.0,1.0,0.0
18090480,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.9990000128746032,0.6166500449180603,0.4760130941867828,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8520833253860474,0.3278690278530121,0.311676561832428,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8549649119377136,0.3309970200061798,0.2326088994741439,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8267434239387512,0.2974689602851867,0.2832241058349609,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7365702390670776,0.2083737701177597,0.9460161924362184,284.8338317871094,284.95001220703125,297.6762084960937,293.47686767578125,297.5723571777344,297.4706115722656,284.83758544921875,1.0,0.5072476863861084,0.6342440843582153,0.6342440843582153,0.6000000238418579,1.0,-2.7006914615631104,1.3246487379074097,1.376042723655701,0.7151125073432922,0.7408246397972107,0.7408246397972107,0.0,114.85812377929688,131.0,55368.58203125,0.0,1648.8067626953125,1.0,279.13995361328125,283.2719421386719,296.37158203125,300.0750427246094,293.1499938964844,293.1499938964844,279.45001220703125,45422.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197254776954652,1.0,0.0,0.0,3.1922473907470703,3.192269086837769,6.799647849220491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.232421875,0.0,1568.40576171875,1895.4371337890625,0.0,3586.62451171875,0.9214251041412354,1.0,0.0,3.0,1.0,0.0
18090540,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.6180665493011475,0.4853143990039825,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8494054675102234,0.3310398459434509,0.3146819472312927,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8512282371520996,0.3329601585865021,0.2339737564325332,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8238716125488281,0.2999000251293182,0.2855441570281982,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.733829140663147,0.2098558992147445,0.9529419541358948,284.9072265625,284.95001220703125,297.7020874023437,293.4887084960937,297.519287109375,297.4441223144531,284.9080505371094,1.0,0.5133682489395142,0.390406847000122,0.390406847000122,1.0,1.0,-2.7282261848449707,0.7832983136177063,1.9449279308319087,0.1682133674621582,0.7597204446792603,0.7597204446792603,0.0,118.39073181152344,134.0,50319.109375,0.0,1706.5623779296875,1.0,279.4361877441406,283.3357849121094,296.3192443847656,299.6134033203125,293.1499938964844,293.1499938964844,279.75,40683.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813772201538086,1.0,0.0,0.0,3.08258056640625,3.0826003551483154,6.3404809225176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.3984375,0.0,1397.75,1895.4371337890625,0.0,3229.486083984375,0.8906511068344116,1.0,0.0,3.0,1.0,0.0
18090600,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.6180665493011475,0.4853143990039825,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8494054675102234,0.3310398459434509,0.3146819472312927,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8512282371520996,0.3329601585865021,0.2339737564325332,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8238716125488281,0.2999000251293182,0.2855441570281982,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.733829140663147,0.2098558992147445,0.9529419541358948,284.9072265625,284.95001220703125,297.7020874023437,293.4887084960937,297.519287109375,297.4441223144531,284.9080505371094,1.0,0.5133682489395142,0.390406847000122,0.390406847000122,1.0,1.0,-2.7282261848449707,0.7832983136177063,1.9449279308319087,0.1682133674621582,0.7597204446792603,0.7597204446792603,0.0,118.39073181152344,134.0,50319.109375,0.0,1706.5623779296875,1.0,279.4361877441406,283.3357849121094,296.3192443847656,299.6134033203125,293.1499938964844,293.1499938964844,279.75,40683.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813772201538086,1.0,0.0,0.0,3.08258056640625,3.0826003551483154,6.3404809225176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.3984375,0.0,1397.75,1895.4371337890625,0.0,3229.486083984375,0.8906511068344116,1.0,0.0,3.0,1.0,0.0
18090660,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.619117021560669,0.4899839162826538,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8482009768486023,0.3328135013580322,0.3163092136383056,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8495027422904968,0.3341294527053833,0.2347428351640701,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8225471377372742,0.3012753427028656,0.2868065237998962,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7325510382652283,0.2107006609439849,0.956689715385437,285.0261535644531,284.95001220703125,297.7147827148437,293.4947509765625,297.51715087890625,297.4340515136719,285.0284423828125,1.0,0.516461968421936,0.4103012681007385,0.4103012681007385,1.0,1.0,-2.742739677429199,0.8137674331665039,1.9289723634719849,0.1951668709516525,0.8421122431755066,0.8421122431755066,0.0,120.25296020507812,134.0,49750.62890625,0.0,1736.650634765625,1.0,279.6849670410156,283.4692077636719,296.309326171875,299.4189147949219,293.1499938964844,293.1499938964844,279.75,33818.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609514236450195,1.0,0.0,0.0,3.138392925262451,3.13841199874878,6.572157644768595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.81787109375,0.0,1401.3072509765625,1895.4371337890625,0.0,3037.928466796875,0.898910403251648,1.0,0.0,3.0,1.0,0.0
18090720,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6202008128166199,0.493770956993103,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8475208878517151,0.3345146179199219,0.3179572224617004,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8483777642250061,0.3352875411510467,0.2355835735797882,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8217310309410095,0.3026056587696075,0.288105309009552,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7317358255386353,0.2115321010351181,0.9606077075004578,285.0144958496094,284.95001220703125,297.7260131835937,293.5002136230469,297.52020263671875,297.4269104003906,285.0155944824219,1.0,0.5192785859107971,0.4285735189914703,0.4285735189914703,1.0,1.0,-2.7565503120422363,0.8613989949226379,1.8951513767242432,0.2394163459539413,0.8567600250244141,0.8567600250244141,0.0,121.8489990234375,137.0,50406.68359375,0.0,1764.6405029296875,1.0,279.73590087890625,283.4580993652344,296.3761291503906,299.5484924316406,293.1499938964844,293.1499938964844,280.04998779296875,32235.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519241213798523,1.0,0.0,0.0,3.2347044944763184,3.234724283218384,6.981722435739357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.28369140625,0.0,1500.7315673828125,1895.4371337890625,0.0,2953.295654296875,0.9176933169364928,1.0,0.0,3.0,1.0,0.0
18090780,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9990000128746032,0.6225916147232056,0.5012941360473633,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8463733196258545,0.3381377160549164,0.3214369714260101,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8463243246078491,0.3377826809883117,0.2373692691326141,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8202849626541138,0.3054462373256683,0.290852427482605,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7302844524383545,0.2133264690637588,0.96897953748703,285.08984375,284.95001220703125,297.7481384277344,293.5113830566406,297.5288391113281,297.4145812988281,285.0873718261719,1.0,0.5250760316848755,0.4667401611804962,0.4667401611804962,1.0,1.0,-2.7852814197540283,0.9553069472312928,1.8299745321273804,0.3262748122215271,0.994749128818512,0.994749128818512,0.0,125.09776306152344,140.0,51386.43359375,0.0,1823.3741455078125,1.0,280.038818359375,283.53814697265625,296.482666015625,299.7092590332031,293.1499938964844,293.1499938964844,279.75,28314.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442820906639099,1.0,0.0,0.0,3.513734102249145,3.513755321502685,8.238176292252319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.712890625,0.0,1827.4483642578125,1895.4371337890625,0.0,2881.747802734375,0.982432782649994,1.0,0.0,3.0,1.0,0.0
18090840,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9990000128746032,0.6225916147232056,0.5012941360473633,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8463733196258545,0.3381377160549164,0.3214369714260101,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8463243246078491,0.3377826809883117,0.2373692691326141,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8202849626541138,0.3054462373256683,0.290852427482605,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7302844524383545,0.2133264690637588,0.96897953748703,285.08984375,284.95001220703125,297.7481384277344,293.5113830566406,297.5288391113281,297.4145812988281,285.0873718261719,1.0,0.5250760316848755,0.4667401611804962,0.4667401611804962,1.0,1.0,-2.7852814197540283,0.9553069472312928,1.8299745321273804,0.3262748122215271,0.994749128818512,0.994749128818512,0.0,125.09776306152344,140.0,51386.43359375,0.0,1823.3741455078125,1.0,280.038818359375,283.53814697265625,296.482666015625,299.7092590332031,293.1499938964844,293.1499938964844,279.75,28314.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442820906639099,1.0,0.0,0.0,3.513734102249145,3.513755321502685,8.238176292252319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.712890625,0.0,1827.4483642578125,1895.4371337890625,0.0,2881.747802734375,0.982432782649994,1.0,0.0,3.0,1.0,0.0
18090900,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9990000128746032,0.622900128364563,0.5052732229232788,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8455830812454224,0.339585930109024,0.3230414688587188,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8450697660446167,0.3386038541793823,0.2381430566310882,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8193538188934326,0.3065320253372192,0.2921015322208404,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7293849587440491,0.2139840126037597,0.9727720618247986,284.9371337890625,284.95001220703125,297.75860595703125,293.516845703125,297.52935791015625,297.4024963378906,284.9283752441406,1.0,0.52791428565979,0.4858235120773315,0.4858235120773315,1.0,1.0,-2.7989838123321533,0.9986157417297364,1.8003679513931274,0.3663192391395569,0.9165825247764589,0.9165825247764589,0.0,126.78450012207033,140.0,53060.51953125,0.0,1852.4346923828125,1.0,279.7995300292969,283.3607482910156,296.58172607421875,300.0302124023437,293.1499938964844,293.1499938964844,279.75,31574.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855796754360199,1.0,0.0,0.0,3.5772945880889893,3.577317237854004,8.538915494682442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.6435546875,0.0,1950.831787109375,1895.4371337890625,0.0,2989.591064453125,1.0,1.0,0.0,3.0,1.0,0.0
18090960,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.6225051879882812,0.5099696516990662,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8441340923309326,0.3407623469829559,0.3242921233177185,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8431158065795898,0.339113175868988,0.2386119961738586,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.817779541015625,0.3073578774929046,0.2930212318897247,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7279087901115417,0.2144276648759842,0.9753824472427368,284.9119567871094,284.95001220703125,297.7686767578125,293.522216796875,297.52227783203125,297.3857421875,284.9122619628906,1.0,0.5306450128555298,0.4835369288921356,0.4835369288921356,1.0,1.0,-2.810939311981201,1.0017499923706057,1.8091892004013064,0.3666714429855346,0.888776957988739,0.888776957988739,0.0,128.63180541992188,128.0,53270.09375,0.0,1879.9720458984373,1.0,279.75830078125,283.3387145996094,296.5926818847656,300.0457763671875,293.1499938964844,293.1499938964844,280.04998779296875,34812.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636128306388855,1.0,0.0,0.0,3.5568764209747314,3.556899309158325,8.441717795903969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.9482421875,0.0,1953.620361328125,1895.4371337890625,0.0,3062.89306640625,1.0,1.0,0.0,3.0,1.0,0.0
18091020,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.9990000128746032,0.6245651245117188,0.5058306455612183,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8485032916069031,0.3438292741775512,0.326901912689209,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8465080261230469,0.3409903943538666,0.2396801263093948,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8215344548225403,0.3096367120742798,0.2949158847332001,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7308626770973206,0.2157151848077774,0.9802634119987488,285.0733642578125,284.95001220703125,297.7877502441406,293.5327453613281,297.5203857421875,297.3739624023437,285.0745544433594,1.0,0.5305767059326172,0.4789637625217438,0.4789637625217438,1.0,1.0,-2.818549871444702,0.9958929419517516,1.8226568698883057,0.3598425686359405,1.0,1.0,0.0,127.6989288330078,131.0,52275.21484375,0.0,1887.503662109375,1.0,280.0418701171875,283.5157165527344,296.53240966796875,299.8822021484375,293.1499938964844,293.1499938964844,279.75,29109.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603880405426025,1.0,0.0,0.0,3.593968391418457,3.593990564346313,8.618700917395472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2900390625,0.0,1950.326171875,1895.4371337890625,0.0,3032.644287109375,1.0,1.0,0.0,3.0,1.0,0.0
18091080,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.9990000128746032,0.6245651245117188,0.5058306455612183,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8485032916069031,0.3438292741775512,0.326901912689209,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8465080261230469,0.3409903943538666,0.2396801263093948,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8215344548225403,0.3096367120742798,0.2949158847332001,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7308626770973206,0.2157151848077774,0.9802634119987488,285.0733642578125,284.95001220703125,297.7877502441406,293.5327453613281,297.5203857421875,297.3739624023437,285.0745544433594,1.0,0.5305767059326172,0.4789637625217438,0.4789637625217438,1.0,1.0,-2.818549871444702,0.9958929419517516,1.8226568698883057,0.3598425686359405,1.0,1.0,0.0,127.6989288330078,131.0,52275.21484375,0.0,1887.503662109375,1.0,280.0418701171875,283.5157165527344,296.53240966796875,299.8822021484375,293.1499938964844,293.1499938964844,279.75,29109.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603880405426025,1.0,0.0,0.0,3.593968391418457,3.593990564346313,8.618700917395472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2900390625,0.0,1950.326171875,1895.4371337890625,0.0,3032.644287109375,1.0,1.0,0.0,3.0,1.0,0.0
18091140,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6276422142982483,0.504189670085907,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8516496419906616,0.3464864194393158,0.3296064734458923,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8486922383308411,0.3423902988433838,0.2408322840929031,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8240852952003479,0.3115424215793609,0.2968970537185669,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7328149676322937,0.2167703956365585,0.9855769872665404,284.9121398925781,284.95001220703125,297.8055419921875,293.5429382324219,297.5208740234375,297.3670349121094,284.911865234375,1.0,0.5323013663291931,0.4743906259536743,0.4743906259536743,1.0,1.0,-2.8299710750579834,0.9913688898086548,1.8386023044586184,0.3535180985927582,0.9320746064186096,0.9320746064186096,0.0,127.6644287109375,134.0,53443.6171875,0.0,1905.4619140625,1.0,279.7574157714844,283.33056640625,296.5803527832031,300.0587463378906,293.1499938964844,293.1499938964844,279.45001220703125,31847.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710744976997375,1.0,0.0,0.0,3.576191663742065,3.57621431350708,8.533651225661743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.7041015625,0.0,1951.976806640625,1895.4371337890625,0.0,3132.889892578125,1.0,1.0,0.0,3.0,1.0,0.0
