time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091200,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6276422142982483,0.504189670085907,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8516496419906616,0.3464864194393158,0.3296064734458923,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8486922383308411,0.3423902988433838,0.2408322840929031,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8240852952003479,0.3115424215793609,0.2968970537185669,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7328149676322937,0.2167703956365585,0.9855769872665404,284.9121398925781,284.95001220703125,297.8055419921875,293.5429382324219,297.5208740234375,297.3670349121094,284.911865234375,1.0,0.5323013663291931,0.4743906259536743,0.4743906259536743,1.0,1.0,-2.8299710750579834,0.9913688898086548,1.8386023044586184,0.3535180985927582,0.9320746064186096,0.9320746064186096,0.0,127.6644287109375,134.0,53443.6171875,0.0,1905.4619140625,1.0,279.7574157714844,283.33056640625,296.5803527832031,300.0587463378906,293.1499938964844,293.1499938964844,279.45001220703125,31847.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710744976997375,1.0,0.0,0.0,3.576191663742065,3.57621431350708,8.533651225661743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.7041015625,0.0,1951.976806640625,1895.4371337890625,0.0,3132.889892578125,1.0,1.0,0.0,3.0,1.0,0.0
18091260,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9990000128746032,0.6286566257476807,0.5062974691390991,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8518826365470886,0.3481188714504242,0.3312644958496094,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8481046557426453,0.3429462313652038,0.2413177788257599,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8239729404449463,0.312593549489975,0.2980076372623443,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7324674129486084,0.2172367870807647,0.9881757497787476,284.8164367675781,284.95001220703125,297.8190002441406,293.55084228515625,297.5157470703125,297.3521728515625,284.8249206542969,1.0,0.5342316031455994,0.4738508760929107,0.4738508760929107,1.0,1.0,-2.839539766311645,0.9938228726387024,1.8457168340682983,0.35450279712677,0.8078694343566895,0.8078694343566895,0.0,128.68336486816406,134.0,53911.33984375,0.0,1925.640869140625,1.0,279.468017578125,283.22674560546875,296.5911560058594,300.1368408203125,293.1499938964844,293.1499938964844,279.45001220703125,41387.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790856599807739,1.0,0.0,0.0,3.417210578918457,3.417233228683472,7.791781513333262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.1083984375,0.0,1821.3900146484373,1895.4371337890625,0.0,3208.01123046875,0.972821831703186,1.0,0.0,3.0,1.0,0.0
18091320,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.6289430260658264,0.507074236869812,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8517841696739197,0.3485791683197021,0.3316541314125061,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8478018641471863,0.3431477546691894,0.2414189428091049,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8237960934638977,0.312899500131607,0.2982590794563293,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7322421073913574,0.2173758894205093,0.9887047410011292,284.84869384765625,284.95001220703125,297.8222351074219,293.55279541015625,297.514892578125,297.3490905761719,284.8536682128906,1.0,0.5347707271575928,0.4737159311771393,0.4737159311771393,1.0,1.0,-2.8420002460479736,0.9945309162139891,1.847469449043274,0.3547676205635071,0.8138341307640076,0.8138341307640076,0.0,129.0134735107422,137.0,53886.47265625,0.0,1931.18017578125,1.0,279.458984375,283.2528686523437,296.5771179199219,300.0980834960937,293.1499938964844,293.1499938964844,279.75,40633.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878777801990509,1.0,0.0,0.0,3.3901662826538086,3.390188694000244,7.668938906135736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.00537109375,0.0,1777.522705078125,1895.4371337890625,0.0,3205.12548828125,0.9665848016738892,1.0,0.0,3.0,1.0,0.0
18091380,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.6315860748291016,0.5101867318153381,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8522956371307373,0.3516023159027099,0.3343093693256378,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8473923802375793,0.3449914455413818,0.242534726858139,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8238459825515747,0.3150853812694549,0.3001481890678406,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.731934130191803,0.2185512334108352,0.9934167861938475,284.9766845703125,284.95001220703125,297.8380126953125,293.5623474121094,297.517578125,297.3448181152344,284.9769592285156,1.0,0.5379087924957275,0.4730412364006042,0.4730412364006042,1.0,1.0,-2.858201503753662,0.9996799826622008,1.8585214614868164,0.3562705516815185,0.8969988226890564,0.8969988226890564,0.0,130.5561981201172,140.0,53505.17578125,0.0,1964.79296875,1.0,279.7403259277344,283.38555908203125,296.53192138671875,299.9441223144531,293.1499938964844,293.1499938964844,280.04998779296875,33617.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683512210845947,1.0,0.0,0.0,3.507309675216675,3.5073318481445312,8.20807827039971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.69189453125,0.0,1870.799072265625,1895.4371337890625,0.0,3107.343994140625,0.9868930578231812,1.0,0.0,3.0,1.0,0.0
18091440,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.6315860748291016,0.5101867318153381,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8522956371307373,0.3516023159027099,0.3343093693256378,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8473923802375793,0.3449914455413818,0.242534726858139,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8238459825515747,0.3150853812694549,0.3001481890678406,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.731934130191803,0.2185512334108352,0.9934167861938475,284.9766845703125,284.95001220703125,297.8380126953125,293.5623474121094,297.517578125,297.3448181152344,284.9769592285156,1.0,0.5379087924957275,0.4730412364006042,0.4730412364006042,1.0,1.0,-2.858201503753662,0.9996799826622008,1.8585214614868164,0.3562705516815185,0.8969988226890564,0.8969988226890564,0.0,130.5561981201172,140.0,53505.17578125,0.0,1964.79296875,1.0,279.7403259277344,283.38555908203125,296.53192138671875,299.9441223144531,293.1499938964844,293.1499938964844,280.04998779296875,33617.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683512210845947,1.0,0.0,0.0,3.507309675216675,3.5073318481445312,8.20807827039971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.69189453125,0.0,1870.799072265625,1895.4371337890625,0.0,3107.343994140625,0.9868930578231812,1.0,0.0,3.0,1.0,0.0
18091500,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9990000128746032,0.6330925822257996,0.5118593573570251,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.852634847164154,0.3532593250274658,0.3358176052570343,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8472970724105835,0.3460746109485626,0.2432443648576736,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8239548802375793,0.3163135945796966,0.3012601733207702,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7318748235702515,0.2192527800798416,0.996411681175232,285.08416748046875,284.95001220703125,297.8455810546875,293.5669860839844,297.52008056640625,297.34454345703125,285.0894775390625,1.0,0.5397184491157532,0.4727039039134979,0.4727039039134979,1.0,1.0,-2.867811441421509,1.0028802156448364,1.8649312257766724,0.3570159375667572,0.9938810467720032,0.9938810467720032,0.0,131.4087677001953,140.0,52879.671875,0.0,1984.5858154296875,1.0,279.9964599609375,283.50982666015625,296.5174865722656,299.82623291015625,293.1499938964844,293.1499938964844,280.04998779296875,30428.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623814582824707,1.0,0.0,0.0,3.5839643478393555,3.583986759185791,8.57078646276932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.2939453125,0.0,1949.02197265625,1895.4371337890625,0.0,3051.341552734375,1.0,1.0,0.0,3.0,1.0,0.0
18091560,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9990000128746032,0.6347947120666504,0.5134732723236084,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.8531275391578674,0.3550440371036529,0.3374771177768707,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.8473718762397766,0.3472983539104461,0.2440786212682724,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.8242096900939941,0.3176596462726593,0.3025104701519012,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7319590449333191,0.220052883028984,0.9999268054962158,285.12646484375,284.95001220703125,297.8529663085937,293.571533203125,297.5236511230469,297.34619140625,285.12908935546875,1.0,0.5416784882545471,0.4721885323524475,0.4721885323524475,1.0,1.0,-2.878473997116089,1.0061581134796145,1.872315764427185,0.3575752675533294,1.0,1.0,0.0,132.28451538085938,143.0,52841.1171875,0.0,2006.343017578125,1.0,280.0411071777344,283.5506591796875,296.546630859375,299.9071044921875,293.1499938964844,293.1499938964844,279.75,29110.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860979437828064,1.0,0.0,0.0,3.593958616256714,3.5939807891845703,8.618653737357818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.56640625,0.0,1950.3270263671875,1895.4371337890625,0.0,3038.191162109375,1.0,1.0,0.0,3.0,1.0,0.0
18091620,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9990000128746032,0.6360960602760315,0.5183733701705933,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8528972268104553,0.3578187227249145,0.3404141962528229,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8462707996368408,0.3488154411315918,0.2454079091548919,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.823595404624939,0.3196239471435547,0.304666668176651,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7311696410179138,0.2211430519819259,1.005940318107605,284.9758605957031,284.95001220703125,297.8673400878906,293.5804138183594,297.5214233398437,297.3354187011719,284.9757385253906,1.0,0.5458334684371948,0.471157819032669,0.471157819032669,1.0,1.0,-2.899313449859619,1.0123947858810425,1.8869186639785769,0.3590186536312103,0.9924569725990297,0.9924569725990297,0.0,134.5657958984375,131.0,54312.671875,0.0,2052.097412109375,1.0,279.7568664550781,283.3714904785156,296.6214599609375,300.14410400390625,293.1499938964844,293.1499938964844,279.45001220703125,29341.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728662133216858,1.0,0.0,0.0,3.592461347579956,3.592483758926392,8.611474413555698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.5166015625,0.0,1950.4710693359373,1895.4371337890625,0.0,3149.69580078125,1.0,1.0,0.0,3.0,1.0,0.0
18091680,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9990000128746032,0.6360960602760315,0.5183733701705933,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8528972268104553,0.3578187227249145,0.3404141962528229,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8462707996368408,0.3488154411315918,0.2454079091548919,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.823595404624939,0.3196239471435547,0.304666668176651,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7311696410179138,0.2211430519819259,1.005940318107605,284.9758605957031,284.95001220703125,297.8673400878906,293.5804138183594,297.5214233398437,297.3354187011719,284.9757385253906,1.0,0.5458334684371948,0.471157819032669,0.471157819032669,1.0,1.0,-2.899313449859619,1.0123947858810425,1.8869186639785769,0.3590186536312103,0.9924569725990297,0.9924569725990297,0.0,134.5657958984375,131.0,54312.671875,0.0,2052.097412109375,1.0,279.7568664550781,283.3714904785156,296.6214599609375,300.14410400390625,293.1499938964844,293.1499938964844,279.45001220703125,29341.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728662133216858,1.0,0.0,0.0,3.592461347579956,3.592483758926392,8.611474413555698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.5166015625,0.0,1950.4710693359373,1895.4371337890625,0.0,3149.69580078125,1.0,1.0,0.0,3.0,1.0,0.0
18091740,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9990000128746032,0.6360535025596619,0.5135596990585327,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8570283055305481,0.3597037494182586,0.3422918915748596,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8492931723594666,0.3493172824382782,0.2458489090204239,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8269519805908203,0.3207313120365143,0.305812269449234,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7337672114372253,0.2215530723333358,1.0081274509429932,284.8284912109375,284.95001220703125,297.8812561035156,293.5889587402344,297.5128479003906,297.3153381347656,284.8308410644531,1.0,0.5446221828460693,0.4701271057128906,0.4701271057128906,1.0,1.0,-2.90034818649292,1.0106399059295654,1.889708399772644,0.3574037849903106,0.8450066447257996,0.8450066447257996,0.0,133.15017700195312,134.0,55209.1796875,0.0,2046.8145751953125,1.0,279.4580078125,283.2078857421875,296.62750244140625,300.234375,293.1499938964844,293.1499938964844,279.75,37792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832811713218689,1.0,0.0,0.0,3.5146522521972656,3.51467514038086,8.242481612796837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.94189453125,0.0,1922.4638671875,1895.4371337890625,0.0,3247.322021484375,0.992127537727356,1.0,0.0,3.0,1.0,0.0
18091800,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9990000128746032,0.6360535025596619,0.5135596990585327,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8570283055305481,0.3597037494182586,0.3422918915748596,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8492931723594666,0.3493172824382782,0.2458489090204239,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8269519805908203,0.3207313120365143,0.305812269449234,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7337672114372253,0.2215530723333358,1.0081274509429932,284.8284912109375,284.95001220703125,297.8812561035156,293.5889587402344,297.5128479003906,297.3153381347656,284.8308410644531,1.0,0.5446221828460693,0.4701271057128906,0.4701271057128906,1.0,1.0,-2.90034818649292,1.0106399059295654,1.889708399772644,0.3574037849903106,0.8450066447257996,0.8450066447257996,0.0,133.15017700195312,134.0,55209.1796875,0.0,2046.8145751953125,1.0,279.4580078125,283.2078857421875,296.62750244140625,300.234375,293.1499938964844,293.1499938964844,279.75,37792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832811713218689,1.0,0.0,0.0,3.5146522521972656,3.51467514038086,8.242481612796837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.94189453125,0.0,1922.4638671875,1895.4371337890625,0.0,3247.322021484375,0.992127537727356,1.0,0.0,3.0,1.0,0.0
18091860,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.6393551826477051,0.5110934376716614,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8602166771888733,0.3623996376991272,0.3445209264755249,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8514362573623657,0.3507481217384338,0.2465884387493133,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8293839693069458,0.3225364685058594,0.3072349429130554,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7355216145515442,0.2224272489547729,1.0110704898834229,284.97930908203125,284.95001220703125,297.8948974609375,293.59716796875,297.5169677734375,297.3148193359375,284.9812316894531,1.0,0.5453417897224426,0.4690895080566406,0.4690895080566406,1.0,1.0,-2.90618109703064,1.0107959508895874,1.8953852653503416,0.3563991487026214,0.9345078468322754,0.9345078468322754,0.0,132.62954711914062,137.0,54336.28125,0.0,2053.9970703125,1.0,279.7411804199219,283.3736572265625,296.5704345703125,300.04345703125,293.1499938964844,293.1499938964844,279.45001220703125,32373.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738210797309875,1.0,0.0,0.0,3.572126626968384,3.5721492767333984,8.514261367054132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.666015625,0.0,1951.3348388671875,1895.4371337890625,0.0,3158.651123046875,1.0,1.0,0.0,3.0,1.0,0.0
18091920,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.6393551826477051,0.5110934376716614,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8602166771888733,0.3623996376991272,0.3445209264755249,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8514362573623657,0.3507481217384338,0.2465884387493133,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8293839693069458,0.3225364685058594,0.3072349429130554,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7355216145515442,0.2224272489547729,1.0110704898834229,284.97930908203125,284.95001220703125,297.8948974609375,293.59716796875,297.5169677734375,297.3148193359375,284.9812316894531,1.0,0.5453417897224426,0.4690895080566406,0.4690895080566406,1.0,1.0,-2.90618109703064,1.0107959508895874,1.8953852653503416,0.3563991487026214,0.9345078468322754,0.9345078468322754,0.0,132.62954711914062,137.0,54336.28125,0.0,2053.9970703125,1.0,279.7411804199219,283.3736572265625,296.5704345703125,300.04345703125,293.1499938964844,293.1499938964844,279.45001220703125,32373.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738210797309875,1.0,0.0,0.0,3.572126626968384,3.5721492767333984,8.514261367054132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.666015625,0.0,1951.3348388671875,1895.4371337890625,0.0,3158.651123046875,1.0,1.0,0.0,3.0,1.0,0.0
18091980,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.6417738199234009,0.5117511749267578,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8618133664131165,0.3647613823413849,0.3469074070453644,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8520423769950867,0.3517833650112152,0.2474496513605117,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8303625583648682,0.3240348100662231,0.3087999820709228,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7360228300094604,0.2230967283248901,1.0146026611328125,284.8827209472656,284.95001220703125,297.9084167480469,293.60504150390625,297.5177917480469,297.3094177246094,284.88641357421875,1.0,0.5472152829170227,0.4680519104003906,0.4680519104003906,1.0,1.0,-2.9170022010803223,1.012873649597168,1.9041285514831543,0.3567392230033874,0.8355233073234558,0.8355233073234558,0.0,133.2753143310547,140.0,55049.55859375,0.0,2075.369384765625,1.0,279.4582824707031,283.2582397460937,296.6250305175781,300.2052307128906,293.1499938964844,293.1499938964844,279.75,38964.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813804388046265,1.0,0.0,0.0,3.458770751953125,3.45879340171814,7.982461625033466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.4384765625,0.0,1855.2232666015625,1895.4371337890625,0.0,3229.51611328125,0.9811572432518004,1.0,0.0,3.0,1.0,0.0
18092040,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.6417738199234009,0.5117511749267578,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8618133664131165,0.3647613823413849,0.3469074070453644,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8520423769950867,0.3517833650112152,0.2474496513605117,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8303625583648682,0.3240348100662231,0.3087999820709228,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7360228300094604,0.2230967283248901,1.0146026611328125,284.8827209472656,284.95001220703125,297.9084167480469,293.60504150390625,297.5177917480469,297.3094177246094,284.88641357421875,1.0,0.5472152829170227,0.4680519104003906,0.4680519104003906,1.0,1.0,-2.9170022010803223,1.012873649597168,1.9041285514831543,0.3567392230033874,0.8355233073234558,0.8355233073234558,0.0,133.2753143310547,140.0,55049.55859375,0.0,2075.369384765625,1.0,279.4582824707031,283.2582397460937,296.6250305175781,300.2052307128906,293.1499938964844,293.1499938964844,279.75,38964.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813804388046265,1.0,0.0,0.0,3.458770751953125,3.45879340171814,7.982461625033466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.4384765625,0.0,1855.2232666015625,1895.4371337890625,0.0,3229.51611328125,0.9811572432518004,1.0,0.0,3.0,1.0,0.0
18092100,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.6431735754013062,0.5129648447036743,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8621006011962891,0.366170197725296,0.3480806648731231,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8518428802490234,0.3525524437427521,0.2478570938110351,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8303806185722351,0.3249755203723907,0.3095540404319763,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7358545064926147,0.2235593646764755,1.016257643699646,285.0053405761719,284.95001220703125,297.9151916503906,293.6088256835937,297.5197448730469,297.3089904785156,285.00811767578125,1.0,0.5484456419944763,0.4675330817699432,0.4675330817699432,1.0,1.0,-2.923253536224365,1.0142474174499512,1.909006237983704,0.3569581210613251,0.915414333343506,0.915414333343506,0.0,133.89527893066406,140.0,54455.6796875,0.0,2089.01318359375,1.0,279.6972045898437,283.3893737792969,296.5744323730469,300.0099182128906,293.1499938964844,293.1499938964844,279.75,33793.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749886751174927,1.0,0.0,0.0,3.5184366703033447,3.5184590816497803,8.260241770585708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.00341796875,0.0,1888.288330078125,1895.4371337890625,0.0,3169.6005859375,0.9917906522750854,1.0,0.0,3.0,1.0,0.0
18092160,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.6446866989135742,0.5140485763549805,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8626654148101807,0.3676990568637848,0.3495067656040191,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8519458770751953,0.3534529209136963,0.248473584651947,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8306499719619751,0.3260243833065033,0.3105318546295166,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7359152436256409,0.2241082340478897,1.0186764001846311,285.0043334960937,284.95001220703125,297.9219970703125,293.612548828125,297.5227355957031,297.3101806640625,285.0048217773437,1.0,0.549889087677002,0.4670633375644684,0.4670633375644684,1.0,1.0,-2.9310922622680664,1.016357660293579,1.9147346019744875,0.3573880791664123,0.9334264397621156,0.9334264397621156,0.0,134.5296173095703,143.0,54570.55078125,0.0,2105.476806640625,1.0,279.74169921875,283.3878173828125,296.5881042480469,300.0694274902344,293.1499938964844,293.1499938964844,279.45001220703125,32316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727948069572449,1.0,0.0,0.0,3.574925422668457,3.574948072433472,8.527608770236839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.744140625,0.0,1954.84716796875,1895.4371337890625,0.0,3149.02587890625,1.0,1.0,0.0,3.0,1.0,0.0
18092220,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6456297039985657,0.5183321237564087,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8623026013374329,0.3700583577156067,0.3519717454910278,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.850651741027832,0.3544439971446991,0.2493679821491241,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8298370242118835,0.3274779021739959,0.3121345043182373,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7348711490631104,0.2247622162103653,1.0224605798721311,284.90057373046875,284.95001220703125,297.935791015625,293.6197204589844,297.5207824707031,297.30029296875,284.9035949707031,1.0,0.5531336069107056,0.4661238491535187,0.4661238491535187,1.0,1.0,-2.946755170822144,1.0205976963043213,1.9261574745178225,0.3579022586345672,0.8456507921218872,0.8456507921218872,0.0,136.4330291748047,146.0,55497.4609375,0.0,2141.803955078125,1.0,279.45819091796875,283.26470947265625,296.64715576171875,300.2521667480469,293.1499938964844,293.1499938964844,279.75,38198.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819994330406189,1.0,0.0,0.0,3.481813669204712,3.4818365573883057,8.089177754300181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.41552734375,0.0,1879.9378662109373,1895.4371337890625,0.0,3235.3154296875,0.9859060049057008,1.0,0.0,3.0,1.0,0.0
18092280,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6456297039985657,0.5183321237564087,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8623026013374329,0.3700583577156067,0.3519717454910278,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.850651741027832,0.3544439971446991,0.2493679821491241,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8298370242118835,0.3274779021739959,0.3121345043182373,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7348711490631104,0.2247622162103653,1.0224605798721311,284.90057373046875,284.95001220703125,297.935791015625,293.6197204589844,297.5207824707031,297.30029296875,284.9035949707031,1.0,0.5531336069107056,0.4661238491535187,0.4661238491535187,1.0,1.0,-2.946755170822144,1.0205976963043213,1.9261574745178225,0.3579022586345672,0.8456507921218872,0.8456507921218872,0.0,136.4330291748047,146.0,55497.4609375,0.0,2141.803955078125,1.0,279.45819091796875,283.26470947265625,296.64715576171875,300.2521667480469,293.1499938964844,293.1499938964844,279.75,38198.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819994330406189,1.0,0.0,0.0,3.481813669204712,3.4818365573883057,8.089177754300181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.41552734375,0.0,1879.9378662109373,1895.4371337890625,0.0,3235.3154296875,0.9859060049057008,1.0,0.0,3.0,1.0,0.0
18092340,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.646835446357727,0.5232880115509033,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8616834878921509,0.3729623854160309,0.3545663952827453,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8491261005401611,0.3560275733470917,0.2503527700901031,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8287702798843384,0.3293827176094055,0.3138167560100555,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7336037755012512,0.2257287055253982,1.0264832973480225,285.0340881347656,284.95001220703125,297.95001220703125,293.62652587890625,297.5231018066406,297.296630859375,285.0362548828125,1.0,0.5567309856414795,0.4651843309402466,0.4651843309402466,1.0,1.0,-2.963867664337158,1.0253995656967163,1.938468098640442,0.3584684431552887,0.9635614156723022,0.9635614156723022,0.0,138.60592651367188,149.0,55003.6953125,0.0,2182.369384765625,1.0,279.7412109375,283.4091796875,296.6081237792969,300.1160888671875,293.1499938964844,293.1499938964844,279.45001220703125,31073.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87467360496521,1.0,0.0,0.0,3.5808300971984863,3.580852508544922,8.555801969123422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.9345703125,0.0,1950.9490966796875,1895.4371337890625,0.0,3166.64599609375,1.0,1.0,0.0,3.0,1.0,0.0
18092400,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.646835446357727,0.5232880115509033,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8616834878921509,0.3729623854160309,0.3545663952827453,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8491261005401611,0.3560275733470917,0.2503527700901031,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8287702798843384,0.3293827176094055,0.3138167560100555,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7336037755012512,0.2257287055253982,1.0264832973480225,285.0340881347656,284.95001220703125,297.95001220703125,293.62652587890625,297.5231018066406,297.296630859375,285.0362548828125,1.0,0.5567309856414795,0.4651843309402466,0.4651843309402466,1.0,1.0,-2.963867664337158,1.0253995656967163,1.938468098640442,0.3584684431552887,0.9635614156723022,0.9635614156723022,0.0,138.60592651367188,149.0,55003.6953125,0.0,2182.369384765625,1.0,279.7412109375,283.4091796875,296.6081237792969,300.1160888671875,293.1499938964844,293.1499938964844,279.45001220703125,31073.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87467360496521,1.0,0.0,0.0,3.5808300971984863,3.580852508544922,8.555801969123422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.9345703125,0.0,1950.9490966796875,1895.4371337890625,0.0,3166.64599609375,1.0,1.0,0.0,3.0,1.0,0.0
18092460,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6464022994041443,0.5283962488174438,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8607138991355896,0.3750508427619934,0.3568091988563537,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8473730087280273,0.3568770289421081,0.2511732876300812,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8274444341659546,0.3306269347667694,0.3152507841587066,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7321747541427612,0.2262909412384033,1.0299712419509888,284.9002685546875,284.95001220703125,297.96295166015625,293.6322326660156,297.5210876464844,297.2872314453125,284.9005126953125,1.0,0.5601317286491394,0.4641590714454651,0.4641590714454651,1.0,1.0,-2.97960901260376,1.0294362306594849,1.950172781944275,0.3588422536849975,0.8759262561798096,0.8759262561798096,0.0,140.8046112060547,149.0,56269.109375,0.0,2221.074951171875,1.0,279.4620361328125,283.2501220703125,296.6692810058594,300.32550048828125,293.1499938964844,293.1499938964844,279.45001220703125,35651.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842583894729614,1.0,0.0,0.0,3.551342010498047,3.5513648986816406,8.415468073508237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.7724609375,0.0,1953.9771728515625,1895.4371337890625,0.0,3256.47412109375,1.0,1.0,0.0,3.0,1.0,0.0
18092520,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6462228298187256,0.529250979423523,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8604548573493958,0.3753051459789276,0.3570603728294372,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8470051884651184,0.3569571375846863,0.2512384951114654,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8271469473838806,0.330765962600708,0.315395325422287,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7318762540817261,0.2263430505990982,1.0302735567092896,284.9010009765625,284.95001220703125,297.9647521972656,293.63299560546875,297.5205993652344,297.2855834960937,284.90167236328125,1.0,0.5605946779251099,0.4640192687511444,0.4640192687511444,1.0,1.0,-2.9815540313720703,1.0299006700515747,1.951653242111206,0.3588741719722748,0.8725138306617737,0.8725138306617737,0.0,141.1487274169922,137.0,56295.421875,0.0,2226.251953125,1.0,279.4576416015625,283.2502746582031,296.6661682128906,300.31787109375,293.1499938964844,293.1499938964844,279.75,36079.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847079277038574,1.0,0.0,0.0,3.547636747360229,3.5476598739624023,8.397917667934962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.9873046875,0.0,1952.88818359375,1895.4371337890625,0.0,3260.683837890625,0.999196708202362,1.0,0.0,3.0,1.0,0.0
18092580,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.6475117206573486,0.5231778621673584,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8656249642372131,0.3781055808067322,0.3593999445438385,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8509749174118042,0.3583847284317016,0.2519956529140472,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8312451839447021,0.332511842250824,0.3167756795883178,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7350911498069763,0.2271715253591537,1.0330190658569336,285.0521240234375,284.95001220703125,297.980224609375,293.6390686035156,297.5244445800781,297.2840881347656,285.05279541015625,1.0,0.559242308139801,0.4628541767597198,0.4628541767597198,1.0,1.0,-2.9829578399658203,1.0278682708740234,1.9550894498825075,0.3571572005748749,1.0,1.0,0.0,139.33978271484375,140.0,55309.8828125,0.0,2219.52197265625,1.0,279.7413024902344,283.4184265136719,296.6201171875,300.1558532714844,293.1499938964844,293.1499938964844,279.45001220703125,29313.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775471448898315,1.0,0.0,0.0,3.593025922775269,3.593048334121704,8.614181297161849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.2763671875,0.0,1951.0152587890625,1895.4371337890625,0.0,3193.58935546875,1.0,1.0,0.0,3.0,1.0,0.0
18092640,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.6475117206573486,0.5231778621673584,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8656249642372131,0.3781055808067322,0.3593999445438385,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8509749174118042,0.3583847284317016,0.2519956529140472,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8312451839447021,0.332511842250824,0.3167756795883178,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7350911498069763,0.2271715253591537,1.0330190658569336,285.0521240234375,284.95001220703125,297.980224609375,293.6390686035156,297.5244445800781,297.2840881347656,285.05279541015625,1.0,0.559242308139801,0.4628541767597198,0.4628541767597198,1.0,1.0,-2.9829578399658203,1.0278682708740234,1.9550894498825075,0.3571572005748749,1.0,1.0,0.0,139.33978271484375,140.0,55309.8828125,0.0,2219.52197265625,1.0,279.7413024902344,283.4184265136719,296.6201171875,300.1558532714844,293.1499938964844,293.1499938964844,279.45001220703125,29313.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775471448898315,1.0,0.0,0.0,3.593025922775269,3.593048334121704,8.614181297161849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.2763671875,0.0,1951.0152587890625,1895.4371337890625,0.0,3193.58935546875,1.0,1.0,0.0,3.0,1.0,0.0
18092700,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.6489601135253906,0.5209107995033264,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8679421544075012,0.3793855607509613,0.3607195019721985,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8527160286903381,0.358956515789032,0.2524939775466919,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8330402374267578,0.3332769274711609,0.3175965845584869,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7364891171455383,0.2275263369083404,1.034876585006714,284.92987060546875,284.95001220703125,297.98828125,293.6419677734375,297.5272521972656,297.2846069335937,284.9227600097656,1.0,0.5594627857208252,0.4622716307640075,0.4622716307640075,1.0,1.0,-2.985626697540283,1.027641773223877,1.957985043525696,0.3564168810844421,0.939840853214264,0.939840853214264,0.0,138.74635314941406,140.0,56323.7421875,0.0,2221.21875,1.0,279.4997863769531,283.27197265625,296.6747436523437,300.36767578125,293.1499938964844,293.1499938964844,279.45001220703125,30670.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835731744766235,1.0,0.0,0.0,3.5838394165039062,3.583861827850342,8.570188470002904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.53125,0.0,1951.2825927734373,1895.4371337890625,0.0,3250.05712890625,1.0,1.0,0.0,3.0,1.0,0.0
18092760,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6498202681541443,0.5206422805786133,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8689272999763489,0.3803946375846863,0.3617571294307709,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8531405329704285,0.3592160642147064,0.2527514100074768,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8336368203163147,0.3337876498699188,0.3181629478931427,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7368393540382385,0.2276933044195175,1.03593111038208,284.8965148925781,284.95001220703125,297.99658203125,293.644775390625,297.5278015136719,297.28143310546875,284.8962707519531,1.0,0.5599448680877686,0.4617637693881988,0.4617637693881988,1.0,1.0,-2.98880934715271,1.0277540683746338,1.961055278778076,0.3560360074043274,0.9032480120658876,0.9032480120658876,0.0,138.7989501953125,143.0,56401.1640625,0.0,2227.108642578125,1.0,279.4581604003906,283.24072265625,296.6722106933594,300.3361511230469,293.1499938964844,293.1499938964844,279.1499938964844,33561.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862987756729126,1.0,0.0,0.0,3.565036535263061,3.565059185028076,8.480495807816624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.408203125,0.0,1952.9459228515625,1895.4371337890625,0.0,3275.57763671875,1.0,1.0,0.0,3.0,1.0,0.0
18092820,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6504625082015991,0.5229068994522095,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8690778017044067,0.3822449445724487,0.3635184466838836,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.852201521396637,0.3595304787158966,0.2529897689819336,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8331736922264099,0.3346134424209595,0.3189776241779327,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7360504269599915,0.2278455793857574,1.036845564842224,284.86456298828125,284.95001220703125,298.0140075683594,293.6501159667969,297.5269470214844,297.2716979980469,284.86700439453125,1.0,0.5615453124046326,0.4607479870319366,0.4607479870319366,1.0,1.0,-2.996012210845948,1.0283265113830566,1.9676856994628904,0.3553181886672973,0.8067278861999512,0.8067278861999512,0.0,139.79823303222656,146.0,56623.39453125,0.0,2244.9775390625,1.0,279.159423828125,283.1900634765625,296.666259765625,300.3597106933594,293.1499938964844,293.1499938964844,279.45001220703125,40704.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924004435539246,1.0,0.0,0.0,3.35603928565979,3.3560614585876465,7.515318429796025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.73876953125,0.0,1732.7335205078125,1895.4371337890625,0.0,3332.649169921875,0.9584305882453918,1.0,0.0,3.0,1.0,0.0
18092880,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6504625082015991,0.5229068994522095,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8690778017044067,0.3822449445724487,0.3635184466838836,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.852201521396637,0.3595304787158966,0.2529897689819336,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8331736922264099,0.3346134424209595,0.3189776241779327,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7360504269599915,0.2278455793857574,1.036845564842224,284.86456298828125,284.95001220703125,298.0140075683594,293.6501159667969,297.5269470214844,297.2716979980469,284.86700439453125,1.0,0.5615453124046326,0.4607479870319366,0.4607479870319366,1.0,1.0,-2.996012210845948,1.0283265113830566,1.9676856994628904,0.3553181886672973,0.8067278861999512,0.8067278861999512,0.0,139.79823303222656,146.0,56623.39453125,0.0,2244.9775390625,1.0,279.159423828125,283.1900634765625,296.666259765625,300.3597106933594,293.1499938964844,293.1499938964844,279.45001220703125,40704.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924004435539246,1.0,0.0,0.0,3.35603928565979,3.3560614585876465,7.515318429796025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.73876953125,0.0,1732.7335205078125,1895.4371337890625,0.0,3332.649169921875,0.9584305882453918,1.0,0.0,3.0,1.0,0.0
18092940,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.6523526310920715,0.5254432559013367,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8696577548980713,0.3850811123847961,0.3660090267658233,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8517624139785767,0.3609203100204468,0.253812313079834,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8330729603767395,0.3362860083580017,0.3204004466533661,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7355684041976929,0.2285893857479095,1.0396716594696045,284.9771728515625,284.95001220703125,298.0326538085937,293.6550598144531,297.5339660644531,297.2732238769531,284.9775085449219,1.0,0.5639538168907166,0.4597322344779968,0.4597322344779968,1.0,1.0,-3.008145332336426,1.030837893486023,1.9773074388504028,0.3551444411277771,0.8835059404373169,0.8835059404373169,0.0,141.06549072265625,149.0,56131.55078125,0.0,2273.113525390625,1.0,279.4399719238281,283.3131408691406,296.62371826171875,300.20281982421875,293.1499938964844,293.1499938964844,279.75,33919.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820444345474243,1.0,0.0,0.0,3.462885856628418,3.462907552719116,8.001467222129577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.09814453125,0.0,1811.7928466796875,1895.4371337890625,0.0,3235.737060546875,0.9761743545532228,1.0,0.0,3.0,1.0,0.0
18093000,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.6523526310920715,0.5254432559013367,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8696577548980713,0.3850811123847961,0.3660090267658233,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8517624139785767,0.3609203100204468,0.253812313079834,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8330729603767395,0.3362860083580017,0.3204004466533661,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7355684041976929,0.2285893857479095,1.0396716594696045,284.9771728515625,284.95001220703125,298.0326538085937,293.6550598144531,297.5339660644531,297.2732238769531,284.9775085449219,1.0,0.5639538168907166,0.4597322344779968,0.4597322344779968,1.0,1.0,-3.008145332336426,1.030837893486023,1.9773074388504028,0.3551444411277771,0.8835059404373169,0.8835059404373169,0.0,141.06549072265625,149.0,56131.55078125,0.0,2273.113525390625,1.0,279.4399719238281,283.3131408691406,296.62371826171875,300.20281982421875,293.1499938964844,293.1499938964844,279.75,33919.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820444345474243,1.0,0.0,0.0,3.462885856628418,3.462907552719116,8.001467222129577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.09814453125,0.0,1811.7928466796875,1895.4371337890625,0.0,3235.737060546875,0.9761743545532228,1.0,0.0,3.0,1.0,0.0
