time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093060,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9990000128746032,0.6545380353927612,0.5285418033599854,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8702719211578369,0.3882336318492889,0.368942528963089,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8514035940170288,0.3626249134540558,0.2549765408039093,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8330121040344238,0.3382348120212555,0.3222142457962036,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7351829409599304,0.2295791357755661,1.0440317392349243,285.0848083496094,284.95001220703125,298.0526733398437,293.6595764160156,297.5433959960937,297.2777099609375,285.0868835449219,1.0,0.5670567750930786,0.4587017595767975,0.4587017595767975,1.0,1.0,-3.024214267730713,1.0348453521728516,1.989368915557861,0.3554087579250335,1.0,1.0,0.0,142.6615753173828,152.0,55625.890625,0.0,2310.26123046875,1.0,279.7407531738281,283.4371032714844,296.6387023925781,300.1752014160156,293.1499938964844,293.1499938964844,279.45001220703125,29176.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754345774650574,1.0,0.0,0.0,3.593281984329224,3.59330415725708,8.615408546575054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0126953125,0.0,1950.0018310546875,1895.4371337890625,0.0,3173.78173828125,1.0,1.0,0.0,3.0,1.0,0.0
18093120,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9990000128746032,0.6545380353927612,0.5285418033599854,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8702719211578369,0.3882336318492889,0.368942528963089,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8514035940170288,0.3626249134540558,0.2549765408039093,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8330121040344238,0.3382348120212555,0.3222142457962036,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7351829409599304,0.2295791357755661,1.0440317392349243,285.0848083496094,284.95001220703125,298.0526733398437,293.6595764160156,297.5433959960937,297.2777099609375,285.0868835449219,1.0,0.5670567750930786,0.4587017595767975,0.4587017595767975,1.0,1.0,-3.024214267730713,1.0348453521728516,1.989368915557861,0.3554087579250335,1.0,1.0,0.0,142.6615753173828,152.0,55625.890625,0.0,2310.26123046875,1.0,279.7407531738281,283.4371032714844,296.6387023925781,300.1752014160156,293.1499938964844,293.1499938964844,279.45001220703125,29176.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754345774650574,1.0,0.0,0.0,3.593281984329224,3.59330415725708,8.615408546575054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0126953125,0.0,1950.0018310546875,1895.4371337890625,0.0,3173.78173828125,1.0,1.0,0.0,3.0,1.0,0.0
18093180,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.6544644236564636,0.5337284207344055,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8694429397583008,0.3906177282333374,0.3715066015720367,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8496190309524536,0.3634389638900757,0.2558088302612304,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8316631317138672,0.3394753336906433,0.3236865699291229,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7337090969085693,0.2300928086042404,1.0474501848220823,284.9386901855469,284.95001220703125,298.0742492675781,293.6636962890625,297.5458374023437,297.2708435058594,284.9386901855469,1.0,0.5705456733703613,0.4576713144779205,0.4576713144779205,1.0,1.0,-3.040414571762085,1.0388675928115845,2.001546859741211,0.3556885719299316,0.945982038974762,0.945982038974762,0.0,144.93312072753906,140.0,56997.61328125,0.0,2351.5048828125,1.0,279.4573669433594,283.2638244628906,296.7024230957031,300.39752197265625,293.1499938964844,293.1499938964844,279.1499938964844,31270.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886854887008667,1.0,0.0,0.0,3.579946279525757,3.5799686908721924,8.551578503102064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.193359375,0.0,1951.63916015625,1895.4371337890625,0.0,3280.782470703125,1.0,1.0,0.0,3.0,1.0,0.0
18093240,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.6544644236564636,0.5337284207344055,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8694429397583008,0.3906177282333374,0.3715066015720367,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8496190309524536,0.3634389638900757,0.2558088302612304,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8316631317138672,0.3394753336906433,0.3236865699291229,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7337090969085693,0.2300928086042404,1.0474501848220823,284.9386901855469,284.95001220703125,298.0742492675781,293.6636962890625,297.5458374023437,297.2708435058594,284.9386901855469,1.0,0.5705456733703613,0.4576713144779205,0.4576713144779205,1.0,1.0,-3.040414571762085,1.0388675928115845,2.001546859741211,0.3556885719299316,0.945982038974762,0.945982038974762,0.0,144.93312072753906,140.0,56997.61328125,0.0,2351.5048828125,1.0,279.4573669433594,283.2638244628906,296.7024230957031,300.39752197265625,293.1499938964844,293.1499938964844,279.1499938964844,31270.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886854887008667,1.0,0.0,0.0,3.579946279525757,3.5799686908721924,8.551578503102064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.193359375,0.0,1951.63916015625,1895.4371337890625,0.0,3280.782470703125,1.0,1.0,0.0,3.0,1.0,0.0
18093300,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9990000128746032,0.6536490321159363,0.5326349139213562,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.8707610964775085,0.3914889991283417,0.3724220395088196,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8502979874610901,0.363477885723114,0.2559186518192291,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8325003981590271,0.3397813737392425,0.3240694999694824,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.734258770942688,0.2301034331321716,1.0478428602218628,284.8185119628906,284.95001220703125,298.0856628417969,293.6656188964844,297.5448913574219,297.2639465332031,284.8129577636719,1.0,0.5701500773429871,0.4571560621261596,0.4571560621261596,1.0,1.0,-3.0412847995758057,1.038030028343201,2.0032548904418945,0.3548470139503479,0.8441629409790039,0.8441629409790039,0.0,144.6316680908203,140.0,57953.48046875,0.0,2351.52587890625,1.0,279.2022399902344,283.1211242675781,296.7248840332031,300.5519104003906,293.1499938964844,293.1499938964844,279.1499938964844,36210.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938950896263123,1.0,0.0,0.0,3.545550346374512,3.545573472976685,8.388042829210463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.3623046875,0.0,1951.173095703125,1895.4371337890625,0.0,3346.614501953125,0.9983340501785278,1.0,0.0,3.0,1.0,0.0
18093360,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9990000128746032,0.6533580422401428,0.5290223360061646,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8733135461807251,0.3923121392726898,0.3731249570846557,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.852094292640686,0.3634467720985412,0.2558490037918091,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8344014883041382,0.3400143384933471,0.3242356777191162,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7357030510902405,0.2300406992435455,1.047372817993164,284.8478088378906,284.95001220703125,298.0975646972656,293.6674194335937,297.54461669921875,297.2579650878906,284.8520202636719,1.0,0.568740963935852,0.4565694332122803,0.4565694332122803,1.0,1.0,-3.0373454093933105,1.0351766347885132,2.002168893814087,0.3529507517814636,0.8212505578994751,0.8212505578994751,0.0,143.34100341796875,143.0,57423.43359375,0.0,2337.636962890625,1.0,279.1589660644531,283.15850830078125,296.6969299316406,300.4481811523437,293.1499938964844,293.1499938964844,279.45001220703125,40049.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956009745597839,1.0,0.0,0.0,3.4268510341644287,3.426873683929444,7.835807878109335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.55615234375,0.0,1821.692626953125,1895.4371337890625,0.0,3362.54541015625,0.9745014905929564,1.0,0.0,3.0,1.0,0.0
18093420,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9990000128746032,0.6560448408126831,0.5263405442237854,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.876602053642273,0.3950304985046386,0.3753823339939117,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8540591597557068,0.3645224869251251,0.2563656866550445,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8365604281425476,0.3413891792297363,0.325270414352417,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7371677756309509,0.2305691391229629,1.04877507686615,284.9657287597656,284.95001220703125,298.12274169921875,293.6706848144531,297.55450439453125,297.26092529296875,284.96588134765625,1.0,0.568988025188446,0.4553961455821991,0.4553961455821991,1.0,1.0,-3.040366172790528,1.033713936805725,2.006652355194092,0.3506005704402923,0.8935688734054565,0.8935688734054565,0.0,142.61073303222656,146.0,56714.69140625,0.0,2339.395263671875,1.0,279.4405822753906,283.28759765625,296.6422119140625,300.2643127441406,293.1499938964844,293.1499938964844,279.75,34119.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857589960098267,1.0,0.0,0.0,3.522754669189453,3.5227770805358887,8.28052918677713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.458984375,0.0,1897.652587890625,1895.4371337890625,0.0,3270.524658203125,0.9912623167037964,1.0,0.0,3.0,1.0,0.0
18093480,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9990000128746032,0.6560448408126831,0.5263405442237854,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.876602053642273,0.3950304985046386,0.3753823339939117,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8540591597557068,0.3645224869251251,0.2563656866550445,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8365604281425476,0.3413891792297363,0.325270414352417,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7371677756309509,0.2305691391229629,1.04877507686615,284.9657287597656,284.95001220703125,298.12274169921875,293.6706848144531,297.55450439453125,297.26092529296875,284.96588134765625,1.0,0.568988025188446,0.4553961455821991,0.4553961455821991,1.0,1.0,-3.040366172790528,1.033713936805725,2.006652355194092,0.3506005704402923,0.8935688734054565,0.8935688734054565,0.0,142.61073303222656,146.0,56714.69140625,0.0,2339.395263671875,1.0,279.4405822753906,283.28759765625,296.6422119140625,300.2643127441406,293.1499938964844,293.1499938964844,279.75,34119.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857589960098267,1.0,0.0,0.0,3.522754669189453,3.5227770805358887,8.28052918677713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.458984375,0.0,1897.652587890625,1895.4371337890625,0.0,3270.524658203125,0.9912623167037964,1.0,0.0,3.0,1.0,0.0
18093540,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9990000128746032,0.6598814129829407,0.5257782340049744,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.8792247176170349,0.3982826471328735,0.3782958388328552,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8554549813270569,0.3661332428455353,0.2573791742324829,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.8381293416023254,0.3432216048240661,0.326870858669281,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.73819500207901,0.2314797341823578,1.0523638725280762,285.107666015625,284.95001220703125,298.1499938964844,293.6734619140625,297.5697326660156,297.2708435058594,285.1091613769531,1.0,0.5705528259277344,0.4542228579521179,0.4542228579521179,1.0,1.0,-3.0506432056427,1.0350338220596311,2.0156095027923584,0.3495950996875763,1.0,1.0,0.0,142.8439483642578,149.0,55785.59375,0.0,2359.45361328125,1.0,279.741943359375,283.44708251953125,296.6454162597656,300.1977844238281,293.1499938964844,293.1499938964844,279.45001220703125,29106.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777948021888733,1.0,0.0,0.0,3.5956034660339355,3.595625638961792,8.626544740764075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.35546875,0.0,1952.6983642578125,1895.4371337890625,0.0,3195.910888671875,1.0,1.0,0.0,3.0,1.0,0.0
18093600,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9990000128746032,0.6598814129829407,0.5257782340049744,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.8792247176170349,0.3982826471328735,0.3782958388328552,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8554549813270569,0.3661332428455353,0.2573791742324829,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.8381293416023254,0.3432216048240661,0.326870858669281,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.73819500207901,0.2314797341823578,1.0523638725280762,285.107666015625,284.95001220703125,298.1499938964844,293.6734619140625,297.5697326660156,297.2708435058594,285.1091613769531,1.0,0.5705528259277344,0.4542228579521179,0.4542228579521179,1.0,1.0,-3.0506432056427,1.0350338220596311,2.0156095027923584,0.3495950996875763,1.0,1.0,0.0,142.8439483642578,149.0,55785.59375,0.0,2359.45361328125,1.0,279.741943359375,283.44708251953125,296.6454162597656,300.1977844238281,293.1499938964844,293.1499938964844,279.45001220703125,29106.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777948021888733,1.0,0.0,0.0,3.5956034660339355,3.595625638961792,8.626544740764075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.35546875,0.0,1952.6983642578125,1895.4371337890625,0.0,3195.910888671875,1.0,1.0,0.0,3.0,1.0,0.0
18093660,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.6616714000701904,0.5280179381370544,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8800088167190552,0.4007244110107422,0.3809042572975158,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8551205396652222,0.3668908774852752,0.2581657767295837,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8381052613258362,0.3443624675273895,0.3282331526279449,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7378984689712524,0.2319545894861221,1.05548095703125,284.95281982421875,284.95001220703125,298.1781311035156,293.6747741699219,297.578125,297.2698974609375,284.9523010253906,1.0,0.5728915929794312,0.4533359706401825,0.4533359706401825,1.0,1.0,-3.0628039836883545,1.0376877784729004,2.025116205215454,0.349586009979248,0.9692389369010924,0.9692389369010924,0.0,144.03392028808594,149.0,57101.6328125,0.0,2388.10498046875,1.0,279.4587097167969,283.2654724121094,296.70928955078125,300.4144592285156,293.1499938964844,293.1499938964844,279.45001220703125,30176.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878825306892395,1.0,0.0,0.0,3.587044477462769,3.587066888809204,8.585524255977361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.375,0.0,1950.984619140625,1895.4371337890625,0.0,3290.39990234375,1.0,1.0,0.0,3.0,1.0,0.0
18093720,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.6616909503936768,0.5282006859779358,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8799728155136108,0.4008113145828247,0.3809902966022491,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8550388813018799,0.3669050633907318,0.2581794261932373,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8380430340766907,0.3443954288959503,0.3282690942287445,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7378324866294861,0.2319632917642593,1.0555423498153689,284.95220947265625,284.95001220703125,298.1793212890625,293.6748046875,297.57830810546875,297.2695617675781,284.95184326171875,1.0,0.5729973912239075,0.4532990157604217,0.4532990157604217,1.0,1.0,-3.063260555267334,1.0377793312072754,2.0254812240600586,0.3495768010616302,0.9689368605613708,0.9689368605613708,0.0,144.10955810546875,152.0,57110.30859375,0.0,2389.346435546875,1.0,279.4574890136719,283.26470947265625,296.7081298828125,300.4120178222656,293.1499938964844,293.1499938964844,279.1499938964844,30214.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888035774230957,1.0,0.0,0.0,3.5868022441864014,3.586824655532837,8.584364650232601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.640625,0.0,1951.00732421875,1895.4371337890625,0.0,3291.833740234375,1.0,1.0,0.0,3.0,1.0,0.0
18093780,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9990000128746032,0.660437822341919,0.5341567993164062,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8780486583709717,0.4025523960590362,0.3828130662441253,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8519960045814514,0.366772711277008,0.258240133523941,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.8355615139007568,0.3447988927364349,0.3288422524929046,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7353479266166687,0.2318565547466278,1.055889129638672,284.84002685546875,284.95001220703125,298.2105407714844,293.6737060546875,297.57867431640625,297.2548828125,284.8448181152344,1.0,0.5757543444633484,0.4523751437664032,0.4523751437664032,1.0,1.0,-3.0737924575805664,1.0397162437438965,2.03407621383667,0.3491961061954498,0.834991991519928,0.834991991519928,0.0,146.41134643554688,155.0,57912.8203125,0.0,2421.00244140625,1.0,279.1582946777344,283.1346435546875,296.70562744140625,300.4825439453125,293.1499938964844,293.1499938964844,279.45001220703125,38950.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970620036125183,1.0,0.0,0.0,3.474708080291748,3.474730968475342,8.056194360506197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1591796875,0.0,1877.32470703125,1895.4371337890625,0.0,3376.1826171875,0.9844347238540648,1.0,0.0,3.0,1.0,0.0
18093840,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9990000128746032,0.660437822341919,0.5341567993164062,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8780486583709717,0.4025523960590362,0.3828130662441253,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8519960045814514,0.366772711277008,0.258240133523941,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.8355615139007568,0.3447988927364349,0.3288422524929046,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7353479266166687,0.2318565547466278,1.055889129638672,284.84002685546875,284.95001220703125,298.2105407714844,293.6737060546875,297.57867431640625,297.2548828125,284.8448181152344,1.0,0.5757543444633484,0.4523751437664032,0.4523751437664032,1.0,1.0,-3.0737924575805664,1.0397162437438965,2.03407621383667,0.3491961061954498,0.834991991519928,0.834991991519928,0.0,146.41134643554688,155.0,57912.8203125,0.0,2421.00244140625,1.0,279.1582946777344,283.1346435546875,296.70562744140625,300.4825439453125,293.1499938964844,293.1499938964844,279.45001220703125,38950.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970620036125183,1.0,0.0,0.0,3.474708080291748,3.474730968475342,8.056194360506197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1591796875,0.0,1877.32470703125,1895.4371337890625,0.0,3376.1826171875,0.9844347238540648,1.0,0.0,3.0,1.0,0.0
18093900,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.6601205468177795,0.5372400283813477,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8771094679832458,0.4038205146789551,0.38381028175354,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8505079746246338,0.3671243190765381,0.2583290934562683,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8343241214752197,0.3453204929828644,0.3291744887828827,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7340861558914185,0.2320029437541961,1.0560979843139648,284.9727478027344,284.95001220703125,298.226806640625,293.6723022460937,297.5821533203125,297.2521057128906,284.97509765625,1.0,0.5772213935852051,0.4519132077693939,0.4519132077693939,1.0,1.0,-3.07945203781128,1.0408333539962769,2.038618564605713,0.3490093052387237,0.9099688529968262,0.9099688529968262,0.0,147.61709594726562,155.0,57275.15625,0.0,2437.935302734375,1.0,279.3974304199219,283.27520751953125,296.643310546875,300.2628173828125,293.1499938964844,293.1499938964844,279.45001220703125,34105.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908241987228394,1.0,0.0,0.0,3.5237016677856445,3.52372407913208,8.284981731776497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.50390625,0.0,1898.8599853515625,1895.4371337890625,0.0,3317.91455078125,0.9933261871337892,1.0,0.0,3.0,1.0,0.0
18093960,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6600466370582581,0.5397042632102966,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8767892122268677,0.4052731692790985,0.3851556479930877,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8496412634849548,0.367674320936203,0.2586940228939056,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8336310386657715,0.3460057079792022,0.3298043608665466,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7333036065101624,0.2322752624750137,1.0572820901870728,284.9754638671875,284.95001220703125,298.2434997558594,293.6703186035156,297.5873413085937,297.2519226074219,284.976318359375,1.0,0.5788121223449707,0.4513384401798248,0.4513384401798248,1.0,1.0,-3.0866494178771973,1.0422909259796145,2.044358491897583,0.3488285839557647,0.9200060963630676,0.9200060963630676,0.0,148.69337463378906,143.0,57352.51171875,0.0,2457.14306640625,1.0,279.4417724609375,283.27886962890625,296.64813232421875,300.3092956542969,293.1499938964844,293.1499938964844,279.1499938964844,33028.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886920213699341,1.0,0.0,0.0,3.569854736328125,3.56987738609314,8.503434401063714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.322265625,0.0,1954.609130859375,1895.4371337890625,0.0,3297.97314453125,1.0,1.0,0.0,3.0,1.0,0.0
18094020,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.659782886505127,0.5335733294487,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8819095492362976,0.4075140357017517,0.3873577713966369,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8531498312950134,0.3680459260940552,0.2590376138687134,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8372564315795898,0.346781313419342,0.3306167125701904,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7360640168190002,0.2324097901582718,1.0580583810806274,284.8901062011719,284.95001220703125,298.2780456542969,293.664794921875,297.5945739746094,297.2466125488281,284.89208984375,1.0,0.5768646597862244,0.4501888751983642,0.4501888751983642,1.0,1.0,-3.0842771530151367,1.0386744737625122,2.045602560043335,0.3460601270198822,0.8294066786766052,0.8294066786766052,0.0,146.6621856689453,146.0,57815.296875,0.0,2441.9794921875,1.0,279.1584777832031,283.17529296875,296.6865539550781,300.4501037597656,293.1499938964844,293.1499938964844,279.45001220703125,39258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896763801574707,1.0,0.0,0.0,3.4385948181152344,3.438617467880249,7.88960619502177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.5830078125,0.0,1830.17724609375,1895.4371337890625,0.0,3373.399658203125,0.9765544533729552,1.0,0.0,3.0,1.0,0.0
18094080,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.659782886505127,0.5335733294487,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8819095492362976,0.4075140357017517,0.3873577713966369,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8531498312950134,0.3680459260940552,0.2590376138687134,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8372564315795898,0.346781313419342,0.3306167125701904,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7360640168190002,0.2324097901582718,1.0580583810806274,284.8901062011719,284.95001220703125,298.2780456542969,293.664794921875,297.5945739746094,297.2466125488281,284.89208984375,1.0,0.5768646597862244,0.4501888751983642,0.4501888751983642,1.0,1.0,-3.0842771530151367,1.0386744737625122,2.045602560043335,0.3460601270198822,0.8294066786766052,0.8294066786766052,0.0,146.6621856689453,146.0,57815.296875,0.0,2441.9794921875,1.0,279.1584777832031,283.17529296875,296.6865539550781,300.4501037597656,293.1499938964844,293.1499938964844,279.45001220703125,39258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896763801574707,1.0,0.0,0.0,3.4385948181152344,3.438617467880249,7.88960619502177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.5830078125,0.0,1830.17724609375,1895.4371337890625,0.0,3373.399658203125,0.9765544533729552,1.0,0.0,3.0,1.0,0.0
18094140,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6626960039138794,0.5304428339004517,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8856239318847656,0.4104154407978058,0.3898539841175079,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8553760051727295,0.3690916299819946,0.2595890760421753,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8396319150924683,0.3481007516384125,0.3316551744937897,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7377517223358154,0.232941448688507,1.0596493482589722,284.9886474609375,284.95001220703125,298.3140563964844,293.6572570800781,297.6094665527344,297.2520446777344,284.988037109375,1.0,0.5770359039306641,0.4490393102169037,0.4490393102169037,1.0,1.0,-3.087319612503052,1.0371723175048828,2.050147294998169,0.3436533510684967,0.9093424677848816,0.9093424677848816,0.0,145.78536987304688,149.0,57162.60546875,0.0,2443.11572265625,1.0,279.4407653808594,283.2865600585937,296.63446044921875,300.28485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33476.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884956240653992,1.0,0.0,0.0,3.553022146224976,3.5530447959899902,8.423432973359013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.2060546875,0.0,1934.6778564453125,1895.4371337890625,0.0,3296.13623046875,0.99811589717865,1.0,0.0,3.0,1.0,0.0
18094200,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6626960039138794,0.5304428339004517,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8856239318847656,0.4104154407978058,0.3898539841175079,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8553760051727295,0.3690916299819946,0.2595890760421753,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8396319150924683,0.3481007516384125,0.3316551744937897,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7377517223358154,0.232941448688507,1.0596493482589722,284.9886474609375,284.95001220703125,298.3140563964844,293.6572570800781,297.6094665527344,297.2520446777344,284.988037109375,1.0,0.5770359039306641,0.4490393102169037,0.4490393102169037,1.0,1.0,-3.087319612503052,1.0371723175048828,2.050147294998169,0.3436533510684967,0.9093424677848816,0.9093424677848816,0.0,145.78536987304688,149.0,57162.60546875,0.0,2443.11572265625,1.0,279.4407653808594,283.2865600585937,296.63446044921875,300.28485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33476.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884956240653992,1.0,0.0,0.0,3.553022146224976,3.5530447959899902,8.423432973359013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.2060546875,0.0,1934.6778564453125,1895.4371337890625,0.0,3296.13623046875,0.99811589717865,1.0,0.0,3.0,1.0,0.0
18094260,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6640554070472717,0.5313785076141357,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.886896550655365,0.4127162992954254,0.392184168100357,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8553112745285034,0.3694614470005035,0.2599866390228271,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8398764729499817,0.3488812148571014,0.332547664642334,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7376475930213928,0.233128935098648,1.0610359907150269,284.9085388183594,284.95001220703125,298.351318359375,293.6478271484375,297.6197509765625,297.2496643066406,284.90924072265625,1.0,0.5783776044845581,0.4480957686901092,0.4480957686901092,1.0,1.0,-3.0944631099700928,1.0376702547073364,2.056792974472046,0.3426500558853149,0.8293871879577637,0.8293871879577637,0.0,146.37425231933594,152.0,57689.2109375,0.0,2459.70556640625,1.0,279.1594543457031,283.1854858398437,296.6679382324219,300.4193115234375,293.1499938964844,293.1499938964844,279.45001220703125,38856.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963418006896973,1.0,0.0,0.0,3.4247350692749023,3.424757480621338,7.826133696653415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.47412109375,0.0,1807.3011474609373,1895.4371337890625,0.0,3369.4609375,0.9728627800941468,1.0,0.0,3.0,1.0,0.0
18094320,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6640554070472717,0.5313785076141357,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.886896550655365,0.4127162992954254,0.392184168100357,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8553112745285034,0.3694614470005035,0.2599866390228271,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8398764729499817,0.3488812148571014,0.332547664642334,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7376475930213928,0.233128935098648,1.0610359907150269,284.9085388183594,284.95001220703125,298.351318359375,293.6478271484375,297.6197509765625,297.2496643066406,284.90924072265625,1.0,0.5783776044845581,0.4480957686901092,0.4480957686901092,1.0,1.0,-3.0944631099700928,1.0376702547073364,2.056792974472046,0.3426500558853149,0.8293871879577637,0.8293871879577637,0.0,146.37425231933594,152.0,57689.2109375,0.0,2459.70556640625,1.0,279.1594543457031,283.1854858398437,296.6679382324219,300.4193115234375,293.1499938964844,293.1499938964844,279.45001220703125,38856.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963418006896973,1.0,0.0,0.0,3.4247350692749023,3.424757480621338,7.826133696653415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.47412109375,0.0,1807.3011474609373,1895.4371337890625,0.0,3369.4609375,0.9728627800941468,1.0,0.0,3.0,1.0,0.0
18094380,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.66576087474823,0.5338231325149536,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8875354528427124,0.4156646430492401,0.394817978143692,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8546807169914246,0.3704832196235657,0.2605922818183899,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8395466208457947,0.3501814901828766,0.3336610198020935,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7370427846908569,0.2336668819189071,1.063103199005127,285.00274658203125,284.95001220703125,298.3897705078125,293.6366271972656,297.6341552734375,297.2528991699219,285.0020446777344,1.0,0.5805391073226929,0.4471522271633148,0.4471522271633148,1.0,1.0,-3.1051151752471924,1.0395101308822632,2.0656051635742188,0.3421849608421325,0.9167639017105104,0.9167639017105104,0.0,147.58322143554688,155.0,57232.72265625,0.0,2486.321044921875,1.0,279.4407043457031,283.2914123535156,296.6172180175781,300.2685241699219,293.1499938964844,293.1499938964844,279.1499938964844,32997.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888219594955444,1.0,0.0,0.0,3.5531179904937744,3.55314040184021,8.423887152275711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.689453125,0.0,1930.027099609375,1895.4371337890625,0.0,3299.18896484375,0.9976978302001952,1.0,0.0,3.0,1.0,0.0
18094440,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.66576087474823,0.5338231325149536,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8875354528427124,0.4156646430492401,0.394817978143692,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8546807169914246,0.3704832196235657,0.2605922818183899,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8395466208457947,0.3501814901828766,0.3336610198020935,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7370427846908569,0.2336668819189071,1.063103199005127,285.00274658203125,284.95001220703125,298.3897705078125,293.6366271972656,297.6341552734375,297.2528991699219,285.0020446777344,1.0,0.5805391073226929,0.4471522271633148,0.4471522271633148,1.0,1.0,-3.1051151752471924,1.0395101308822632,2.0656051635742188,0.3421849608421325,0.9167639017105104,0.9167639017105104,0.0,147.58322143554688,155.0,57232.72265625,0.0,2486.321044921875,1.0,279.4407043457031,283.2914123535156,296.6172180175781,300.2685241699219,293.1499938964844,293.1499938964844,279.1499938964844,32997.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888219594955444,1.0,0.0,0.0,3.5531179904937744,3.55314040184021,8.423887152275711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.689453125,0.0,1930.027099609375,1895.4371337890625,0.0,3299.18896484375,0.9976978302001952,1.0,0.0,3.0,1.0,0.0
18094500,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.6657620668411255,0.5356898903846741,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8874894380569458,0.4168557822704315,0.3961386382579803,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8540311455726624,0.370687335729599,0.2608931958675384,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.839067816734314,0.3505867123603821,0.3342211842536926,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7364848852157593,0.233779489994049,1.064218044281006,284.8827819824219,284.95001220703125,298.40936279296875,293.6304016113281,297.6388244628906,297.25054931640625,284.8808898925781,1.0,0.5818620324134827,0.4466804563999176,0.4466804563999176,1.0,1.0,-3.1113243103027344,1.040760159492493,2.070564031600952,0.342073917388916,0.8349412083625793,0.8349412083625793,0.0,148.4296875,155.0,58084.13671875,0.0,2502.659423828125,1.0,279.20068359375,283.15380859375,296.6665954589844,300.47930908203125,293.1499938964844,293.1499938964844,279.1499938964844,37557.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954498171806335,1.0,0.0,0.0,3.516289472579956,3.51631236076355,8.250162863987498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.984375,0.0,1922.4769287109373,1895.4371337890625,0.0,3361.134033203125,0.9911606907844543,1.0,0.0,3.0,1.0,0.0
18094560,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.665253758430481,0.5384805202484131,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8867194652557373,0.4179422557353973,0.3971940279006958,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8526836037635803,0.3707683384418487,0.2609797120094299,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.837954044342041,0.3508840501308441,0.3345446586608886,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7353739142417908,0.2338044345378875,1.064557433128357,284.9124450683594,284.95001220703125,298.42919921875,293.6238098144531,297.6422424316406,297.2462463378906,284.9139404296875,1.0,0.5832437872886658,0.4461308717727661,0.4461308717727661,1.0,1.0,-3.116849184036255,1.041576623916626,2.075272560119629,0.3415937125682831,0.8365991115570068,0.8365991115570068,0.0,149.54083251953125,158.0,57946.39453125,0.0,2519.154052734375,1.0,279.15887451171875,283.17987060546875,296.6502380371094,300.4167175292969,293.1499938964844,293.1499938964844,279.45001220703125,38505.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897882342338562,1.0,0.0,0.0,3.443696975708008,3.4437196254730225,7.913036483842006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.861328125,0.0,1829.9036865234373,1895.4371337890625,0.0,3383.836669921875,0.9771273732185364,1.0,0.0,3.0,1.0,0.0
18094620,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6650408506393433,0.5435749292373657,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8858649730682373,0.4208624064922333,0.3998235464096069,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8506813645362854,0.371703177690506,0.2615404427051544,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8363118171691895,0.3520987927913666,0.3356020748615265,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7336441278457642,0.2342751771211624,1.0664681196212769,285.0099182128906,284.95001220703125,298.4695129394531,293.6094970703125,297.65484619140625,297.2460632324219,285.01007080078125,1.0,0.5863054394721985,0.4450317025184631,0.4450317025184631,1.0,1.0,-3.130373001098633,1.04413104057312,2.0862419605255127,0.3406881690025329,0.9296374917030334,0.9296374917030334,0.0,151.7061004638672,146.0,57526.4296875,0.0,2556.795166015625,1.0,279.4408569335937,283.2887268066406,296.5948181152344,300.2664794921875,293.1499938964844,293.1499938964844,279.1499938964844,32529.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913180232048035,1.0,0.0,0.0,3.571717500686645,3.57174015045166,8.512311637787207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.783203125,0.0,1952.3123779296875,1895.4371337890625,0.0,3322.53173828125,1.0,1.0,0.0,3.0,1.0,0.0
18094680,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6650408506393433,0.5435749292373657,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8858649730682373,0.4208624064922333,0.3998235464096069,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8506813645362854,0.371703177690506,0.2615404427051544,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8363118171691895,0.3520987927913666,0.3356020748615265,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7336441278457642,0.2342751771211624,1.0664681196212769,285.0099182128906,284.95001220703125,298.4695129394531,293.6094970703125,297.65484619140625,297.2460632324219,285.01007080078125,1.0,0.5863054394721985,0.4450317025184631,0.4450317025184631,1.0,1.0,-3.130373001098633,1.04413104057312,2.0862419605255127,0.3406881690025329,0.9296374917030334,0.9296374917030334,0.0,151.7061004638672,146.0,57526.4296875,0.0,2556.795166015625,1.0,279.4408569335937,283.2887268066406,296.5948181152344,300.2664794921875,293.1499938964844,293.1499938964844,279.1499938964844,32529.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913180232048035,1.0,0.0,0.0,3.571717500686645,3.57174015045166,8.512311637787207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.783203125,0.0,1952.3123779296875,1895.4371337890625,0.0,3322.53173828125,1.0,1.0,0.0,3.0,1.0,0.0
18094740,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.6643145084381104,0.5377035737037659,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8908497095108032,0.4230679869651794,0.4020359516143799,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8539277911186218,0.3718759417533874,0.2617764472961426,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8396929502487183,0.3526835739612579,0.3362725377082824,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7362111210823059,0.2343069016933441,1.0669368505477903,284.9006042480469,284.95001220703125,298.510498046875,293.5938720703125,297.6636047363281,297.2403259277344,284.9024353027344,1.0,0.5843415260314941,0.4439325034618377,0.4439325034618377,1.0,1.0,-3.1276557445526123,1.0404728651046753,2.0871827602386475,0.3374328911304474,0.8394507765769958,0.8394507765769958,0.0,149.70059204101562,149.0,58119.0390625,0.0,2540.825439453125,1.0,279.15826416015625,283.161376953125,296.6227722167969,300.4075622558594,293.1499938964844,293.1499938964844,279.45001220703125,38543.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007845520973206,1.0,0.0,0.0,3.4684536457061768,3.4684765338897705,8.027218996176089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.9208984375,0.0,1864.6043701171875,1895.4371337890625,0.0,3410.896240234375,0.9829797744750975,1.0,0.0,3.0,1.0,0.0
18094800,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.6643145084381104,0.5377035737037659,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8908497095108032,0.4230679869651794,0.4020359516143799,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8539277911186218,0.3718759417533874,0.2617764472961426,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8396929502487183,0.3526835739612579,0.3362725377082824,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7362111210823059,0.2343069016933441,1.0669368505477903,284.9006042480469,284.95001220703125,298.510498046875,293.5938720703125,297.6636047363281,297.2403259277344,284.9024353027344,1.0,0.5843415260314941,0.4439325034618377,0.4439325034618377,1.0,1.0,-3.1276557445526123,1.0404728651046753,2.0871827602386475,0.3374328911304474,0.8394507765769958,0.8394507765769958,0.0,149.70059204101562,149.0,58119.0390625,0.0,2540.825439453125,1.0,279.15826416015625,283.161376953125,296.6227722167969,300.4075622558594,293.1499938964844,293.1499938964844,279.45001220703125,38543.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007845520973206,1.0,0.0,0.0,3.4684536457061768,3.4684765338897705,8.027218996176089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.9208984375,0.0,1864.6043701171875,1895.4371337890625,0.0,3410.896240234375,0.9829797744750975,1.0,0.0,3.0,1.0,0.0
18094860,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.6664597988128662,0.534986674785614,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8942534923553467,0.4259178042411804,0.4044730067253113,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8557575941085815,0.3727126121520996,0.2621709108352661,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8416932821273804,0.3537978529930115,0.3371065258979797,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.737574577331543,0.2346976846456527,1.0679001808166504,285.001220703125,284.95001220703125,298.5520324707031,293.5770263671875,297.6789245605469,297.2440185546875,285.00225830078125,1.0,0.5844584703445435,0.4428893327713012,0.4428893327713012,1.0,1.0,-3.129934310913086,1.038868069648743,2.0910661220550537,0.334661602973938,0.9268707633018494,0.9268707633018494,0.0,148.89451599121094,152.0,57349.3671875,0.0,2540.954833984375,1.0,279.44110107421875,283.2776184082031,296.5580749511719,300.2259216308594,293.1499938964844,293.1499938964844,279.1499938964844,32718.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933332562446594,1.0,0.0,0.0,3.5698699951171875,3.569892644882202,8.503507729074045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4755859375,0.0,1951.521728515625,1895.4371337890625,0.0,3341.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
