time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094920,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.6664597988128662,0.534986674785614,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8942534923553467,0.4259178042411804,0.4044730067253113,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8557575941085815,0.3727126121520996,0.2621709108352661,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8416932821273804,0.3537978529930115,0.3371065258979797,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.737574577331543,0.2346976846456527,1.0679001808166504,285.001220703125,284.95001220703125,298.5520324707031,293.5770263671875,297.6789245605469,297.2440185546875,285.00225830078125,1.0,0.5844584703445435,0.4428893327713012,0.4428893327713012,1.0,1.0,-3.129934310913086,1.038868069648743,2.0910661220550537,0.334661602973938,0.9268707633018494,0.9268707633018494,0.0,148.89451599121094,152.0,57349.3671875,0.0,2540.954833984375,1.0,279.44110107421875,283.2776184082031,296.5580749511719,300.2259216308594,293.1499938964844,293.1499938964844,279.1499938964844,32718.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933332562446594,1.0,0.0,0.0,3.5698699951171875,3.569892644882202,8.503507729074045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4755859375,0.0,1951.521728515625,1895.4371337890625,0.0,3341.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
18094980,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6670042872428894,0.5360782146453857,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8953809142112732,0.4281717836856842,0.4067875146865845,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8555212616920471,0.372941642999649,0.262483537197113,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8417526483535767,0.3544244468212127,0.3378696739673614,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7373061180114746,0.2347677946090698,1.0688246488571167,284.9017028808594,284.95001220703125,298.593994140625,293.5591125488281,297.6896057128906,297.2406005859375,284.90350341796875,1.0,0.5857311487197876,0.4418461322784424,0.4418461322784424,1.0,1.0,-3.1364340782165527,1.038787603378296,2.097646474838257,0.3333299160003662,0.8399075865745544,0.8399075865745544,0.0,149.51849365234375,155.0,58027.78125,0.0,2556.893310546875,1.0,279.15875244140625,283.15606689453125,296.58306884765625,300.3582458496094,293.1499938964844,293.1499938964844,279.45001220703125,38481.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016785621643066,1.0,0.0,0.0,3.468217134475708,3.4682397842407227,8.026123623494641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.408203125,0.0,1863.6715087890625,1895.4371337890625,0.0,3419.226318359375,0.9828435182571412,1.0,0.0,3.0,1.0,0.0
18095040,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6670042872428894,0.5360782146453857,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8953809142112732,0.4281717836856842,0.4067875146865845,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8555212616920471,0.372941642999649,0.262483537197113,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8417526483535767,0.3544244468212127,0.3378696739673614,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7373061180114746,0.2347677946090698,1.0688246488571167,284.9017028808594,284.95001220703125,298.593994140625,293.5591125488281,297.6896057128906,297.2406005859375,284.90350341796875,1.0,0.5857311487197876,0.4418461322784424,0.4418461322784424,1.0,1.0,-3.1364340782165527,1.038787603378296,2.097646474838257,0.3333299160003662,0.8399075865745544,0.8399075865745544,0.0,149.51849365234375,155.0,58027.78125,0.0,2556.893310546875,1.0,279.15875244140625,283.15606689453125,296.58306884765625,300.3582458496094,293.1499938964844,293.1499938964844,279.45001220703125,38481.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016785621643066,1.0,0.0,0.0,3.468217134475708,3.4682397842407227,8.026123623494641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.408203125,0.0,1863.6715087890625,1895.4371337890625,0.0,3419.226318359375,0.9828435182571412,1.0,0.0,3.0,1.0,0.0
18095100,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.667378306388855,0.5374934673309326,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8954324126243591,0.4295620918273926,0.4079297184944153,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8549331426620483,0.3733195662498474,0.2626219391822815,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8413326740264893,0.354945033788681,0.3382270634174347,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7367740273475647,0.2349282801151275,1.0691545009613037,285.01373291015625,284.95001220703125,298.6150817871094,293.5498352050781,297.6964416503906,297.24102783203125,285.01531982421875,1.0,0.5866560339927673,0.4413245320320129,0.4413245320320129,1.0,1.0,-3.140498161315918,1.0390443801879885,2.1014537811279297,0.3328366875648498,0.917289972305298,0.917289972305298,0.0,150.14451599121094,155.0,57355.96484375,0.0,2568.154052734375,1.0,279.3974914550781,283.2791442871094,296.5216369628906,300.14654541015625,293.1499938964844,293.1499938964844,279.45001220703125,33692.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960331678390503,1.0,0.0,0.0,3.526263475418091,3.526286125183105,8.297033673443366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.46484375,0.0,1898.423828125,1895.4371337890625,0.0,3366.580078125,0.993523359298706,1.0,0.0,3.0,1.0,0.0
18095160,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6678100228309631,0.5387469530105591,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8957817554473877,0.4310774207115173,0.4093455672264099,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8546526432037354,0.3738298416137695,0.2629693448543548,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.841175377368927,0.3555780053138733,0.3388152420520782,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7364736199378967,0.2351763546466827,1.0702385902404783,285.0093994140625,284.95001220703125,298.63623046875,293.54034423828125,297.70416259765625,297.24273681640625,285.01007080078125,1.0,0.5877925753593445,0.440834105014801,0.440834105014801,1.0,1.0,-3.1461336612701416,1.0399606227874756,2.106173038482666,0.3326482772827148,0.934928834438324,0.934928834438324,0.0,150.78492736816406,158.0,57398.30859375,0.0,2582.585205078125,1.0,279.4417724609375,283.2767333984375,296.5210876464844,300.1883850097656,293.1499938964844,293.1499938964844,279.1499938964844,32261.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943312764167786,1.0,0.0,0.0,3.5749521255493164,3.574974775314331,8.527736099495087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.3544921875,0.0,1954.32666015625,1895.4371337890625,0.0,3350.6884765625,1.0,1.0,0.0,3.0,1.0,0.0
18095220,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6665261387825012,0.5433792471885681,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8949460983276367,0.433344304561615,0.4117451310157776,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8526612520217896,0.3740512430667877,0.2633326053619385,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8395482301712036,0.3561901450157165,0.3396360576152801,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7347631454467773,0.2352222800254821,1.0713587999343872,284.9016418457031,284.95001220703125,298.6785583496094,293.52081298828125,297.7135009765625,297.237060546875,284.9042358398437,1.0,0.5904079675674438,0.4398532211780548,0.4398532211780548,1.0,1.0,-3.157360076904297,1.0418050289154053,2.115555047988892,0.3318103849887848,0.8471264839172363,0.8471264839172363,0.0,152.72586059570312,146.0,58249.6171875,0.0,2615.052001953125,1.0,279.1580505371094,283.14678955078125,296.5492553710937,300.3363037109375,293.1499938964844,293.1499938964844,279.45001220703125,38091.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035335183143616,1.0,0.0,0.0,3.487923383712769,3.4879462718963623,8.117591505651944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.7099609375,0.0,1887.4908447265625,1895.4371337890625,0.0,3436.499267578125,0.9871696829795836,1.0,0.0,3.0,1.0,0.0
18095280,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6665261387825012,0.5433792471885681,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8949460983276367,0.433344304561615,0.4117451310157776,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8526612520217896,0.3740512430667877,0.2633326053619385,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8395482301712036,0.3561901450157165,0.3396360576152801,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7347631454467773,0.2352222800254821,1.0713587999343872,284.9016418457031,284.95001220703125,298.6785583496094,293.52081298828125,297.7135009765625,297.237060546875,284.9042358398437,1.0,0.5904079675674438,0.4398532211780548,0.4398532211780548,1.0,1.0,-3.157360076904297,1.0418050289154053,2.115555047988892,0.3318103849887848,0.8471264839172363,0.8471264839172363,0.0,152.72586059570312,146.0,58249.6171875,0.0,2615.052001953125,1.0,279.1580505371094,283.14678955078125,296.5492553710937,300.3363037109375,293.1499938964844,293.1499938964844,279.45001220703125,38091.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035335183143616,1.0,0.0,0.0,3.487923383712769,3.4879462718963623,8.117591505651944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.7099609375,0.0,1887.4908447265625,1895.4371337890625,0.0,3436.499267578125,0.9871696829795836,1.0,0.0,3.0,1.0,0.0
18095340,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6669673919677734,0.5363951921463013,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9007188677787781,0.4361894726753235,0.4141295850276947,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8566182851791382,0.374851256608963,0.2636711299419403,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.843571126461029,0.3572510182857513,0.3403804302215576,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7378066182136536,0.2355323731899261,1.0717967748641968,285.0137634277344,284.95001220703125,298.7208251953125,293.5007019042969,297.7275390625,297.2388610839844,285.0144958496094,1.0,0.5881070494651794,0.4388723373413086,0.4388723373413086,1.0,1.0,-3.1536788940429688,1.0380654335021973,2.1156132221221924,0.328153908252716,0.945365309715271,0.945365309715271,0.0,150.29718017578125,149.0,57383.04296875,0.0,2594.7412109375,1.0,279.4411926269531,283.2749938964844,296.4833068847656,300.1548156738281,293.1499938964844,293.1499938964844,279.1499938964844,31826.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966078162193298,1.0,0.0,0.0,3.5758872032165527,3.5759098529815674,8.53219830787566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.5751953125,0.0,1951.322265625,1895.4371337890625,0.0,3371.944091796875,1.0,1.0,0.0,3.0,1.0,0.0
18095400,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6669673919677734,0.5363951921463013,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9007188677787781,0.4361894726753235,0.4141295850276947,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8566182851791382,0.374851256608963,0.2636711299419403,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.843571126461029,0.3572510182857513,0.3403804302215576,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7378066182136536,0.2355323731899261,1.0717967748641968,285.0137634277344,284.95001220703125,298.7208251953125,293.5007019042969,297.7275390625,297.2388610839844,285.0144958496094,1.0,0.5881070494651794,0.4388723373413086,0.4388723373413086,1.0,1.0,-3.1536788940429688,1.0380654335021973,2.1156132221221924,0.328153908252716,0.945365309715271,0.945365309715271,0.0,150.29718017578125,149.0,57383.04296875,0.0,2594.7412109375,1.0,279.4411926269531,283.2749938964844,296.4833068847656,300.1548156738281,293.1499938964844,293.1499938964844,279.1499938964844,31826.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966078162193298,1.0,0.0,0.0,3.5758872032165527,3.5759098529815674,8.53219830787566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.5751953125,0.0,1951.322265625,1895.4371337890625,0.0,3371.944091796875,1.0,1.0,0.0,3.0,1.0,0.0
18095460,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.6679496765136719,0.5336393713951111,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9040234684944152,0.438420683145523,0.416403204202652,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8583391308784485,0.3750197291374206,0.2639280557632446,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.845482349395752,0.3578041195869446,0.3410496115684509,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.739084780216217,0.2355396896600723,1.072242259979248,284.889892578125,284.95001220703125,298.762939453125,293.48016357421875,297.7386169433594,297.2364501953125,284.8926086425781,1.0,0.5880158543586731,0.4378611445426941,0.4378611445426941,1.0,1.0,-3.1547341346740723,1.036030411720276,2.118703842163086,0.3251178860664367,0.8437684178352356,0.8437684178352356,0.0,149.4250030517578,152.0,58045.07421875,0.0,2592.142578125,1.0,279.15789794921875,283.1321716308594,296.5054626464844,300.2847595214844,293.1499938964844,293.1499938964844,279.45001220703125,38304.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90504789352417,1.0,0.0,0.0,3.4876549243927,3.487677812576294,8.116341518871195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.8515625,0.0,1889.1956787109373,1895.4371337890625,0.0,3450.591064453125,0.9871193766593932,1.0,0.0,3.0,1.0,0.0
18095520,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.6679496765136719,0.5336393713951111,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9040234684944152,0.438420683145523,0.416403204202652,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8583391308784485,0.3750197291374206,0.2639280557632446,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.845482349395752,0.3578041195869446,0.3410496115684509,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.739084780216217,0.2355396896600723,1.072242259979248,284.889892578125,284.95001220703125,298.762939453125,293.48016357421875,297.7386169433594,297.2364501953125,284.8926086425781,1.0,0.5880158543586731,0.4378611445426941,0.4378611445426941,1.0,1.0,-3.1547341346740723,1.036030411720276,2.118703842163086,0.3251178860664367,0.8437684178352356,0.8437684178352356,0.0,149.4250030517578,152.0,58045.07421875,0.0,2592.142578125,1.0,279.15789794921875,283.1321716308594,296.5054626464844,300.2847595214844,293.1499938964844,293.1499938964844,279.45001220703125,38304.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90504789352417,1.0,0.0,0.0,3.4876549243927,3.487677812576294,8.116341518871195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.8515625,0.0,1889.1956787109373,1895.4371337890625,0.0,3450.591064453125,0.9871193766593932,1.0,0.0,3.0,1.0,0.0
18095580,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6694296598434448,0.5340631008148193,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9056687355041504,0.4413061738014221,0.4188886284828186,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8585370779037476,0.3758299648761749,0.2643232345581054,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8459155559539795,0.3588727116584778,0.341869056224823,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7391031384468079,0.2358852624893188,1.0731792449951172,285.0101318359375,284.95001220703125,298.8047180175781,293.4594116210937,297.75347900390625,297.2397155761719,285.01171875,1.0,0.5891073346138,0.4368499517440796,0.4368499517440796,1.0,1.0,-3.160810947418213,1.035827398300171,2.124983549118042,0.3232995569705963,0.9423776865005492,0.9423776865005492,0.0,149.79641723632812,155.0,57249.95703125,0.0,2606.099609375,1.0,279.441162109375,283.2666320800781,296.4385986328125,300.0979919433594,293.1499938964844,293.1499938964844,279.1499938964844,32023.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972850441932678,1.0,0.0,0.0,3.574352502822876,3.5743749141693115,8.524875170223822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8359375,0.0,1951.0648193359373,1895.4371337890625,0.0,3378.26416015625,1.0,1.0,0.0,3.0,1.0,0.0
18095640,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6694296598434448,0.5340631008148193,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9056687355041504,0.4413061738014221,0.4188886284828186,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8585370779037476,0.3758299648761749,0.2643232345581054,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8459155559539795,0.3588727116584778,0.341869056224823,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7391031384468079,0.2358852624893188,1.0731792449951172,285.0101318359375,284.95001220703125,298.8047180175781,293.4594116210937,297.75347900390625,297.2397155761719,285.01171875,1.0,0.5891073346138,0.4368499517440796,0.4368499517440796,1.0,1.0,-3.160810947418213,1.035827398300171,2.124983549118042,0.3232995569705963,0.9423776865005492,0.9423776865005492,0.0,149.79641723632812,155.0,57249.95703125,0.0,2606.099609375,1.0,279.441162109375,283.2666320800781,296.4385986328125,300.0979919433594,293.1499938964844,293.1499938964844,279.1499938964844,32023.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972850441932678,1.0,0.0,0.0,3.574352502822876,3.5743749141693115,8.524875170223822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8359375,0.0,1951.0648193359373,1895.4371337890625,0.0,3378.26416015625,1.0,1.0,0.0,3.0,1.0,0.0
18095700,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6695375442504883,0.5349778532981873,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9061509370803832,0.4425588846206665,0.4202327728271484,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8583478927612305,0.3760444223880768,0.2645983099937439,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8458496332168579,0.3592568337917328,0.3423709869384765,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7388890981674194,0.2359704375267028,1.074017882347107,284.8957824707031,284.95001220703125,298.825439453125,293.4490051269531,297.7592468261719,297.239013671875,284.89031982421875,1.0,0.5900234580039978,0.4363443553447723,0.4363443553447723,1.0,1.0,-3.1654696464538574,1.0363149642944336,2.129154682159424,0.3227714896202087,0.8695500493049622,0.8695500493049622,0.0,150.28070068359375,155.0,58255.4921875,0.0,2617.901123046875,1.0,279.1995544433594,283.1272277832031,296.4812316894531,300.3008117675781,293.1499938964844,293.1499938964844,279.1499938964844,34756.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033091068267822,1.0,0.0,0.0,3.5572423934936523,3.557265281677246,8.443454930784355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.515625,0.0,1953.5919189453125,1895.4371337890625,0.0,3434.410400390625,1.0,1.0,0.0,3.0,1.0,0.0
18095760,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6689136624336243,0.5370029211044312,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9057366251945496,0.4435887038707733,0.4212832450866699,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8573396801948547,0.3760227262973785,0.2646496891975403,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8450323343276978,0.3594416975975036,0.3426262140274048,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7380325794219971,0.2359067052602768,1.0740697383880615,284.8939819335937,284.95001220703125,298.84600830078125,293.4385681152344,297.762939453125,297.2352600097656,284.8966064453125,1.0,0.5910593867301941,0.435863733291626,0.435863733291626,1.0,1.0,-3.1695995330810547,1.0366371870040894,2.132962465286255,0.3224809765815735,0.8472322821617126,0.8472322821617126,0.0,151.11231994628906,158.0,58085.4375,0.0,2630.5654296875,1.0,279.1583557128906,283.1278686523437,296.46490478515625,300.24249267578125,293.1499938964844,293.1499938964844,279.45001220703125,38039.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059423208236694,1.0,0.0,0.0,3.494467735290528,3.494490623474121,8.148081747094693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.1435546875,0.0,1896.2152099609373,1895.4371337890625,0.0,3458.909423828125,0.9885291457176208,1.0,0.0,3.0,1.0,0.0
18095820,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6685170531272888,0.541052520275116,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9052736163139344,0.4465160667896271,0.4238495826721191,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8556967377662659,0.3768464624881744,0.2650857269763946,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8436940908432007,0.3605147898197174,0.3434935510158539,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7365496158599854,0.2362384647130966,1.0751765966415403,285.022705078125,284.95001220703125,298.8866577148437,293.4178771972656,297.7759704589844,297.2362670898437,285.0240478515625,1.0,0.5935462713241577,0.4349024891853332,0.4349024891853332,1.0,1.0,-3.180447816848755,1.0382461547851562,2.142201662063598,0.3222292959690094,0.9558618068695068,0.9558618068695068,0.0,152.88839721679688,161.0,57362.546875,0.0,2661.76123046875,1.0,279.4412536621094,283.2695007324219,296.3995056152344,300.0634460449219,293.1499938964844,293.1499938964844,279.1499938964844,31384.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987818956375122,1.0,0.0,0.0,3.578871488571167,3.5788941383361816,8.546445542378933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.5009765625,0.0,1951.220947265625,1895.4371337890625,0.0,3392.226806640625,1.0,1.0,0.0,3.0,1.0,0.0
18095880,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6685170531272888,0.541052520275116,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9052736163139344,0.4465160667896271,0.4238495826721191,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8556967377662659,0.3768464624881744,0.2650857269763946,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8436940908432007,0.3605147898197174,0.3434935510158539,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7365496158599854,0.2362384647130966,1.0751765966415403,285.022705078125,284.95001220703125,298.8866577148437,293.4178771972656,297.7759704589844,297.2362670898437,285.0240478515625,1.0,0.5935462713241577,0.4349024891853332,0.4349024891853332,1.0,1.0,-3.180447816848755,1.0382461547851562,2.142201662063598,0.3222292959690094,0.9558618068695068,0.9558618068695068,0.0,152.88839721679688,161.0,57362.546875,0.0,2661.76123046875,1.0,279.4412536621094,283.2695007324219,296.3995056152344,300.0634460449219,293.1499938964844,293.1499938964844,279.1499938964844,31384.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987818956375122,1.0,0.0,0.0,3.578871488571167,3.5788941383361816,8.546445542378933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.5009765625,0.0,1951.220947265625,1895.4371337890625,0.0,3392.226806640625,1.0,1.0,0.0,3.0,1.0,0.0
18095940,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6661367416381836,0.5465752482414246,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9038881063461304,0.4488099813461303,0.4263141453266144,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8532546758651733,0.3770338892936706,0.2654502987861633,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8416014313697815,0.361068457365036,0.3442898094654083,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7344397306442261,0.2362187802791595,1.0761256217956543,284.89324951171875,284.95001220703125,298.9265441894531,293.3974609375,297.7844543457031,297.23101806640625,284.8948974609375,1.0,0.5964429378509521,0.4339412748813629,0.4339412748813629,1.0,1.0,-3.192589521408081,1.040400743484497,2.152188539505005,0.3210437893867492,0.8587668538093567,0.8587668538093567,0.0,155.14268493652344,149.0,58415.1015625,0.0,2698.35205078125,1.0,279.1576843261719,283.1153869628906,296.4278564453125,300.2227478027344,293.1499938964844,293.1499938964844,279.45001220703125,37109.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908168077468872,1.0,0.0,0.0,3.5256667137146,3.5256896018981934,8.294224471683265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.0849609375,0.0,1931.4654541015625,1895.4371337890625,0.0,3479.594970703125,0.9947217106819152,1.0,0.0,3.0,1.0,0.0
18096000,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6661367416381836,0.5465752482414246,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9038881063461304,0.4488099813461303,0.4263141453266144,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8532546758651733,0.3770338892936706,0.2654502987861633,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8416014313697815,0.361068457365036,0.3442898094654083,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7344397306442261,0.2362187802791595,1.0761256217956543,284.89324951171875,284.95001220703125,298.9265441894531,293.3974609375,297.7844543457031,297.23101806640625,284.8948974609375,1.0,0.5964429378509521,0.4339412748813629,0.4339412748813629,1.0,1.0,-3.192589521408081,1.040400743484497,2.152188539505005,0.3210437893867492,0.8587668538093567,0.8587668538093567,0.0,155.14268493652344,149.0,58415.1015625,0.0,2698.35205078125,1.0,279.1576843261719,283.1153869628906,296.4278564453125,300.2227478027344,293.1499938964844,293.1499938964844,279.45001220703125,37109.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908168077468872,1.0,0.0,0.0,3.5256667137146,3.5256896018981934,8.294224471683265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.0849609375,0.0,1931.4654541015625,1895.4371337890625,0.0,3479.594970703125,0.9947217106819152,1.0,0.0,3.0,1.0,0.0
18096060,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.665461540222168,0.5403838157653809,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.909399151802063,0.4516711235046386,0.4286840856075287,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8567205667495728,0.3777733147144317,0.2657287716865539,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.845154881477356,0.3620491921901703,0.3449403643608093,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.737026035785675,0.2364294677972793,1.0760897397994995,285.0271301269531,284.95001220703125,298.96551513671875,293.3775329589844,297.7966003417969,297.2323913574219,285.0273742675781,1.0,0.5943065285682678,0.4328320324420929,0.4328320324420929,1.0,1.0,-3.1890885829925537,1.036389946937561,2.152698516845703,0.3167683780193329,0.9718987941741944,0.9718987941741944,0.0,152.94342041015625,137.0,57380.04296875,0.0,2679.34912109375,1.0,279.4412841796875,283.26641845703125,296.35906982421875,300.0295715332031,293.1499938964844,293.1499938964844,279.1499938964844,30565.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901153028011322,1.0,0.0,0.0,3.584139347076416,3.584161758422852,8.571622629460762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.25,0.0,1950.6573486328125,1895.4371337890625,0.0,3414.329833984375,1.0,1.0,0.0,3.0,1.0,0.0
18096120,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.665461540222168,0.5403838157653809,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.909399151802063,0.4516711235046386,0.4286840856075287,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8567205667495728,0.3777733147144317,0.2657287716865539,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.845154881477356,0.3620491921901703,0.3449403643608093,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.737026035785675,0.2364294677972793,1.0760897397994995,285.0271301269531,284.95001220703125,298.96551513671875,293.3775329589844,297.7966003417969,297.2323913574219,285.0273742675781,1.0,0.5943065285682678,0.4328320324420929,0.4328320324420929,1.0,1.0,-3.1890885829925537,1.036389946937561,2.152698516845703,0.3167683780193329,0.9718987941741944,0.9718987941741944,0.0,152.94342041015625,137.0,57380.04296875,0.0,2679.34912109375,1.0,279.4412841796875,283.26641845703125,296.35906982421875,300.0295715332031,293.1499938964844,293.1499938964844,279.1499938964844,30565.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901153028011322,1.0,0.0,0.0,3.584139347076416,3.584161758422852,8.571622629460762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.25,0.0,1950.6573486328125,1895.4371337890625,0.0,3414.329833984375,1.0,1.0,0.0,3.0,1.0,0.0
18096180,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.6668988466262817,0.5256539583206177,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9207231998443604,0.4538572132587433,0.4308250546455383,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8646937012672424,0.3778443038463592,0.2658467888832092,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8530566096305847,0.362482875585556,0.3453942835330963,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7432748675346375,0.2363269627094268,1.0754557847976685,284.86962890625,284.95001220703125,299.0033874511719,293.3583068847656,297.80535888671875,297.2299499511719,284.8706970214844,1.0,0.5890620946884155,0.4317227900028229,0.4317227900028229,1.0,1.0,-3.173890352249145,1.028013825416565,2.14587664604187,0.3108842968940735,0.8496763706207275,0.8496763706207275,0.0,147.6041259765625,140.0,57997.5703125,0.0,2620.1103515625,1.0,279.158447265625,283.0932922363281,296.38262939453125,300.1628112792969,293.1499938964844,293.1499938964844,279.45001220703125,37481.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093976616859436,1.0,0.0,0.0,3.5203793048858643,3.520402431488037,8.269365707747056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.98193359375,0.0,1927.57666015625,1895.4371337890625,0.0,3491.01318359375,0.99366956949234,1.0,0.0,3.0,1.0,0.0
18096240,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.6668988466262817,0.5256539583206177,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9207231998443604,0.4538572132587433,0.4308250546455383,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8646937012672424,0.3778443038463592,0.2658467888832092,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8530566096305847,0.362482875585556,0.3453942835330963,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7432748675346375,0.2363269627094268,1.0754557847976685,284.86962890625,284.95001220703125,299.0033874511719,293.3583068847656,297.80535888671875,297.2299499511719,284.8706970214844,1.0,0.5890620946884155,0.4317227900028229,0.4317227900028229,1.0,1.0,-3.173890352249145,1.028013825416565,2.14587664604187,0.3108842968940735,0.8496763706207275,0.8496763706207275,0.0,147.6041259765625,140.0,57997.5703125,0.0,2620.1103515625,1.0,279.158447265625,283.0932922363281,296.38262939453125,300.1628112792969,293.1499938964844,293.1499938964844,279.45001220703125,37481.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093976616859436,1.0,0.0,0.0,3.5203793048858643,3.520402431488037,8.269365707747056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.98193359375,0.0,1927.57666015625,1895.4371337890625,0.0,3491.01318359375,0.99366956949234,1.0,0.0,3.0,1.0,0.0
18096300,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.6688833832740784,0.5208788514137268,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9247971773147584,0.4551675617694855,0.4317906200885772,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8672968149185181,0.3780773878097534,0.2658178210258484,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.855697751045227,0.3628571331501007,0.3455237448215484,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7452958822250366,0.236387550830841,1.0749034881591797,284.9861145019531,284.95001220703125,299.0218811035156,293.3489990234375,297.8116149902344,297.2316589355469,284.9877319335937,1.0,0.5876699686050415,0.4311681687831878,0.4311681687831878,1.0,1.0,-3.1687490940093994,1.0247130393981934,2.144036054611206,0.3086605072021484,0.9201334714889526,0.9201334714889526,0.0,145.9044647216797,140.0,57045.32421875,0.0,2600.787841796875,1.0,279.3984375,283.2252197265625,296.317138671875,299.9299621582031,293.1499938964844,293.1499938964844,279.45001220703125,33877.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032070636749268,1.0,0.0,0.0,3.5565550327301025,3.556577682495117,8.440192686975934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.712890625,0.0,1943.800048828125,1895.4371337890625,0.0,3433.460205078125,1.0,1.0,0.0,3.0,1.0,0.0
18096360,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.6712450385093689,0.5171756148338318,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9284816980361938,0.4566949307918548,0.4331179559230804,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8696269989013672,0.3785277605056762,0.2660514116287231,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8580443263053894,0.3634165227413177,0.3459503948688507,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7470897436141968,0.2365924715995788,1.075387954711914,284.995849609375,284.95001220703125,299.0400390625,293.3399353027344,297.8203125,297.2366027832031,284.9964904785156,1.0,0.5868586897850037,0.4308512508869171,0.4308512508869171,1.0,1.0,-3.1672635078430176,1.0233120918273926,2.143951416015625,0.30776047706604,0.9402465224266052,0.9402465224266052,0.0,144.7117156982422,143.0,56827.27734375,0.0,2591.4267578125,1.0,279.4417724609375,283.23895263671875,296.312255859375,299.9486694335937,293.1499938964844,293.1499938964844,279.1499938964844,32000.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003896117210388,1.0,0.0,0.0,3.5752031803131104,3.575225591659546,8.528933790330484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.2294921875,0.0,1952.0731201171875,1895.4371337890625,0.0,3407.2158203125,1.0,1.0,0.0,3.0,1.0,0.0
18096420,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.6740646958351135,0.5141122341156006,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9325827360153198,0.4589984714984894,0.4354555904865265,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.871621310710907,0.3786703944206238,0.2662845551967621,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8602246642112732,0.3639186024665832,0.3465655744075775,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7485965490341187,0.2365910857915878,1.0758050680160522,284.8841247558594,284.95001220703125,299.0753479003906,293.3226623535156,297.8319702148437,297.23834228515625,284.8871154785156,1.0,0.5865349173545837,0.4302173852920532,0.4302173852920532,1.0,1.0,-3.1679110527038574,1.0219001770019531,2.146010637283325,0.306913286447525,0.8373073935508728,0.8373073935508728,0.0,143.8394012451172,146.0,57384.328125,0.0,2587.99609375,1.0,279.1581420898437,283.1083984375,296.3409729003906,300.07586669921875,293.1499938964844,293.1499938964844,279.45001220703125,38811.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907496690750122,1.0,0.0,0.0,3.468708276748657,3.468730926513672,8.028396791814885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.021484375,0.0,1867.5792236328125,1895.4371337890625,0.0,3473.357666015625,0.9832230806350708,1.0,0.0,3.0,1.0,0.0
18096480,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.6740646958351135,0.5141122341156006,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9325827360153198,0.4589984714984894,0.4354555904865265,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.871621310710907,0.3786703944206238,0.2662845551967621,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8602246642112732,0.3639186024665832,0.3465655744075775,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7485965490341187,0.2365910857915878,1.0758050680160522,284.8841247558594,284.95001220703125,299.0753479003906,293.3226623535156,297.8319702148437,297.23834228515625,284.8871154785156,1.0,0.5865349173545837,0.4302173852920532,0.4302173852920532,1.0,1.0,-3.1679110527038574,1.0219001770019531,2.146010637283325,0.306913286447525,0.8373073935508728,0.8373073935508728,0.0,143.8394012451172,146.0,57384.328125,0.0,2587.99609375,1.0,279.1581420898437,283.1083984375,296.3409729003906,300.07586669921875,293.1499938964844,293.1499938964844,279.45001220703125,38811.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907496690750122,1.0,0.0,0.0,3.468708276748657,3.468730926513672,8.028396791814885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.021484375,0.0,1867.5792236328125,1895.4371337890625,0.0,3473.357666015625,0.9832230806350708,1.0,0.0,3.0,1.0,0.0
18096540,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.6767828464508057,0.5140601992607117,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9347671866416932,0.4619970917701721,0.4380460083484649,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8720834255218506,0.3794696629047394,0.2666770815849304,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8609013557434082,0.3649555444717407,0.3473576307296753,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7488135099411011,0.2369151264429092,1.07667338848114,284.99444580078125,284.95001220703125,299.1091003417969,293.30670166015625,297.8467102050781,297.24517822265625,284.9955749511719,1.0,0.5874874591827393,0.4295835196971893,0.4295835196971893,1.0,1.0,-3.17342472076416,1.0222933292388916,2.151131391525269,0.3066608607769012,0.9244459867477416,0.9244459867477416,0.0,144.083740234375,149.0,56662.796875,0.0,2600.18701171875,1.0,279.4410705566406,283.2323913574219,296.2819519042969,299.9009704589844,293.1499938964844,293.1499938964844,279.1499938964844,32859.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988717198371887,1.0,0.0,0.0,3.568999052047729,3.569021701812744,8.499358159497206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1884765625,0.0,1951.6650390625,1895.4371337890625,0.0,3393.06494140625,1.0,1.0,0.0,3.0,1.0,0.0
18096600,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.6767828464508057,0.5140601992607117,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9347671866416932,0.4619970917701721,0.4380460083484649,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8720834255218506,0.3794696629047394,0.2666770815849304,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8609013557434082,0.3649555444717407,0.3473576307296753,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7488135099411011,0.2369151264429092,1.07667338848114,284.99444580078125,284.95001220703125,299.1091003417969,293.30670166015625,297.8467102050781,297.24517822265625,284.9955749511719,1.0,0.5874874591827393,0.4295835196971893,0.4295835196971893,1.0,1.0,-3.17342472076416,1.0222933292388916,2.151131391525269,0.3066608607769012,0.9244459867477416,0.9244459867477416,0.0,144.083740234375,149.0,56662.796875,0.0,2600.18701171875,1.0,279.4410705566406,283.2323913574219,296.2819519042969,299.9009704589844,293.1499938964844,293.1499938964844,279.1499938964844,32859.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988717198371887,1.0,0.0,0.0,3.568999052047729,3.569021701812744,8.499358159497206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1884765625,0.0,1951.6650390625,1895.4371337890625,0.0,3393.06494140625,1.0,1.0,0.0,3.0,1.0,0.0
18096660,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6771979331970215,0.5169135332107544,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9347759485244752,0.4643521010875702,0.4404881000518799,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8707753419876099,0.3796314299106598,0.2669636309146881,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8598930835723877,0.3654726445674896,0.3480464816093445,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7476363182067871,0.2368989437818527,1.0773181915283203,284.9011535644531,284.95001220703125,299.1412048339844,293.2922058105469,297.85302734375,297.2408752441406,284.9034118652344,1.0,0.589338481426239,0.4287186861038208,0.4287186861038208,1.0,1.0,-3.1817400455474854,1.0231727361679075,2.158567428588867,0.3058624267578125,0.8391801714897156,0.8391801714897156,0.0,145.31166076660156,152.0,57380.32421875,0.0,2623.300048828125,1.0,279.1583251953125,283.1171264648437,296.3150634765625,300.0435791015625,293.1499938964844,293.1499938964844,279.45001220703125,38603.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070428609848022,1.0,0.0,0.0,3.4623353481292725,3.462357997894287,7.998924047569744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.90234375,0.0,1856.663330078125,1895.4371337890625,0.0,3469.140380859375,0.981717884540558,1.0,0.0,3.0,1.0,0.0
18096720,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6771979331970215,0.5169135332107544,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9347759485244752,0.4643521010875702,0.4404881000518799,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8707753419876099,0.3796314299106598,0.2669636309146881,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8598930835723877,0.3654726445674896,0.3480464816093445,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7476363182067871,0.2368989437818527,1.0773181915283203,284.9011535644531,284.95001220703125,299.1412048339844,293.2922058105469,297.85302734375,297.2408752441406,284.9034118652344,1.0,0.589338481426239,0.4287186861038208,0.4287186861038208,1.0,1.0,-3.1817400455474854,1.0231727361679075,2.158567428588867,0.3058624267578125,0.8391801714897156,0.8391801714897156,0.0,145.31166076660156,152.0,57380.32421875,0.0,2623.300048828125,1.0,279.1583251953125,283.1171264648437,296.3150634765625,300.0435791015625,293.1499938964844,293.1499938964844,279.45001220703125,38603.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070428609848022,1.0,0.0,0.0,3.4623353481292725,3.462357997894287,7.998924047569744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.90234375,0.0,1856.663330078125,1895.4371337890625,0.0,3469.140380859375,0.981717884540558,1.0,0.0,3.0,1.0,0.0
