time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096780,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6774810552597046,0.5208913087844849,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9342118501663208,0.4674005806446075,0.4431865811347961,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8690289258956909,0.3804475367069244,0.2674137055873871,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8584258556365967,0.3665198981761932,0.3489081859588623,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7460665106773376,0.2372259348630905,1.078445315361023,285.0090637207031,284.95001220703125,299.1715087890625,293.2794189453125,297.86236572265625,297.2417297363281,285.0104675292969,1.0,0.5917877554893494,0.4278538227081299,0.4278538227081299,1.0,1.0,-3.1926939487457275,1.025028109550476,2.167665958404541,0.3048971891403198,0.9340817928314208,0.9340817928314208,0.0,146.97283935546875,155.0,56818.5703125,0.0,2654.155029296875,1.0,279.4410705566406,283.2391357421875,296.259765625,299.8849792480469,293.1499938964844,293.1499938964844,279.1499938964844,32369.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994818329811096,1.0,0.0,0.0,3.5721302032470703,3.572152853012085,8.514278988513979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.40625,0.0,1951.30712890625,1895.4371337890625,0.0,3398.75341796875,1.0,1.0,0.0,3.0,1.0,0.0
18096840,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6774810552597046,0.5208913087844849,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9342118501663208,0.4674005806446075,0.4431865811347961,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8690289258956909,0.3804475367069244,0.2674137055873871,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8584258556365967,0.3665198981761932,0.3489081859588623,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7460665106773376,0.2372259348630905,1.078445315361023,285.0090637207031,284.95001220703125,299.1715087890625,293.2794189453125,297.86236572265625,297.2417297363281,285.0104675292969,1.0,0.5917877554893494,0.4278538227081299,0.4278538227081299,1.0,1.0,-3.1926939487457275,1.025028109550476,2.167665958404541,0.3048971891403198,0.9340817928314208,0.9340817928314208,0.0,146.97283935546875,155.0,56818.5703125,0.0,2654.155029296875,1.0,279.4410705566406,283.2391357421875,296.259765625,299.8849792480469,293.1499938964844,293.1499938964844,279.1499938964844,32369.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994818329811096,1.0,0.0,0.0,3.5721302032470703,3.572152853012085,8.514278988513979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.40625,0.0,1951.30712890625,1895.4371337890625,0.0,3398.75341796875,1.0,1.0,0.0,3.0,1.0,0.0
18096900,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.6768836379051208,0.5232514142990112,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9337186813354492,0.4686839878559112,0.4445886313915252,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8680040836334229,0.3806256651878357,0.2676804363727569,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8575425744056702,0.3668585419654846,0.3493908047676086,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7451731562614441,0.2372789531946182,1.079237461090088,284.8992614746094,284.95001220703125,299.1859130859375,293.27374267578125,297.86474609375,297.2391662597656,284.89422607421875,1.0,0.5932072401046753,0.4274214208126068,0.4274214208126068,1.0,1.0,-3.1990716457366943,1.0262820720672607,2.1727895736694336,0.3045049905776977,0.8646446466445923,0.8646446466445923,0.0,147.95855712890625,155.0,57880.94140625,0.0,2672.3056640625,1.0,279.1996154785156,283.1049499511719,296.3084411621094,300.096923828125,293.1499938964844,293.1499938964844,279.1499938964844,35218.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905833661556244,1.0,0.0,0.0,3.5541415214538574,3.5541646480560303,8.428741580246424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.4404296875,0.0,1953.7181396484373,1895.4371337890625,0.0,3457.899169921875,1.0,1.0,0.0,3.0,1.0,0.0
18096960,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6755919456481934,0.5265195369720459,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9323549270629884,0.4697546362876892,0.4456842541694641,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8662465214729309,0.3805843293666839,0.2677229642868042,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8559831976890564,0.3670089840888977,0.3496224582195282,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7437109351158142,0.2371924966573715,1.079236626625061,284.9032592773437,284.95001220703125,299.1998291015625,293.2685546875,297.8651123046875,297.2340087890625,284.9057006835937,1.0,0.5946572422981262,0.4269085824489593,0.4269085824489593,1.0,1.0,-3.2046477794647217,1.0270416736602783,2.177606105804444,0.3038061261177063,0.8483714461326599,0.8483714461326599,0.0,149.19815063476562,158.0,57764.54296875,0.0,2690.298095703125,1.0,279.1582946777344,283.11053466796875,296.29705810546875,300.0468444824219,293.1499938964844,293.1499938964844,279.45001220703125,37994.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086872935295104,1.0,0.0,0.0,3.490915060043335,3.4909379482269287,8.131522122312163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.9755859375,0.0,1890.75390625,1895.4371337890625,0.0,3484.4169921875,0.9877870082855223,1.0,0.0,3.0,1.0,0.0
18097020,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6738737225532532,0.5324426293373108,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.930485188961029,0.4728048741817474,0.4483778476715088,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8634880185127258,0.3813737332820892,0.2681514024734497,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8535306453704834,0.3680225312709808,0.3504542410373688,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.741318941116333,0.2374733537435531,1.0802332162857056,285.0316467285156,284.95001220703125,299.2260437011719,293.25982666015625,297.8723449707031,297.2340393066406,285.0331115722656,1.0,0.5977704524993896,0.4258829355239868,0.4258829355239868,1.0,1.0,-3.217717170715332,1.0292153358459473,2.1885018348693848,0.302682489156723,0.9621211886405944,0.9621211886405944,0.0,151.5871124267578,161.0,57142.45703125,0.0,2729.86328125,1.0,279.4412536621094,283.2527160644531,296.2422790527344,299.8860168457031,293.1499938964844,293.1499938964844,279.1499938964844,31120.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016841650009156,1.0,0.0,0.0,3.5805912017822266,3.580613613128662,8.554659984838509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.701171875,0.0,1951.07568359375,1895.4371337890625,0.0,3419.2783203125,1.0,1.0,0.0,3.0,1.0,0.0
18097080,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6738737225532532,0.5324426293373108,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.930485188961029,0.4728048741817474,0.4483778476715088,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8634880185127258,0.3813737332820892,0.2681514024734497,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8535306453704834,0.3680225312709808,0.3504542410373688,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.741318941116333,0.2374733537435531,1.0802332162857056,285.0316467285156,284.95001220703125,299.2260437011719,293.25982666015625,297.8723449707031,297.2340393066406,285.0331115722656,1.0,0.5977704524993896,0.4258829355239868,0.4258829355239868,1.0,1.0,-3.217717170715332,1.0292153358459473,2.1885018348693848,0.302682489156723,0.9621211886405944,0.9621211886405944,0.0,151.5871124267578,161.0,57142.45703125,0.0,2729.86328125,1.0,279.4412536621094,283.2527160644531,296.2422790527344,299.8860168457031,293.1499938964844,293.1499938964844,279.1499938964844,31120.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016841650009156,1.0,0.0,0.0,3.5805912017822266,3.580613613128662,8.554659984838509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.701171875,0.0,1951.07568359375,1895.4371337890625,0.0,3419.2783203125,1.0,1.0,0.0,3.0,1.0,0.0
18097140,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6703459024429321,0.5391774773597717,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.928004264831543,0.4751807451248169,0.4509482383728027,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8602769374847412,0.3815191686153412,0.2685014009475708,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8506537079811096,0.3685053884983063,0.351204514503479,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7385791540145874,0.2373901903629303,1.0809903144836426,284.89849853515625,284.95001220703125,299.25,293.2534484863281,297.8753967285156,297.2291564941406,284.89910888671875,1.0,0.6010768413543701,0.4248572885990143,0.4248572885990143,1.0,1.0,-3.231142282485962,1.031467080116272,2.1996753215789795,0.3019105494022369,0.8686892986297607,0.8686892986297607,0.0,154.2927703857422,164.0,58362.66796875,0.0,2772.196044921875,1.0,279.1576538085937,283.0936889648437,296.28466796875,300.0677185058594,293.1499938964844,293.1499938964844,279.45001220703125,36346.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112095832824708,1.0,0.0,0.0,3.5436713695526123,3.543694257736206,8.379153655369009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.26416015625,0.0,1949.80859375,1895.4371337890625,0.0,3507.82568359375,0.998297393321991,1.0,0.0,3.0,1.0,0.0
18097200,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6703459024429321,0.5391774773597717,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.928004264831543,0.4751807451248169,0.4509482383728027,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8602769374847412,0.3815191686153412,0.2685014009475708,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8506537079811096,0.3685053884983063,0.351204514503479,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7385791540145874,0.2373901903629303,1.0809903144836426,284.89849853515625,284.95001220703125,299.25,293.2534484863281,297.8753967285156,297.2291564941406,284.89910888671875,1.0,0.6010768413543701,0.4248572885990143,0.4248572885990143,1.0,1.0,-3.231142282485962,1.031467080116272,2.1996753215789795,0.3019105494022369,0.8686892986297607,0.8686892986297607,0.0,154.2927703857422,164.0,58362.66796875,0.0,2772.196044921875,1.0,279.1576538085937,283.0936889648437,296.28466796875,300.0677185058594,293.1499938964844,293.1499938964844,279.45001220703125,36346.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112095832824708,1.0,0.0,0.0,3.5436713695526123,3.543694257736206,8.379153655369009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.26416015625,0.0,1949.80859375,1895.4371337890625,0.0,3507.82568359375,0.998297393321991,1.0,0.0,3.0,1.0,0.0
18097260,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9990000128746032,0.6671783924102783,0.5460383892059326,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.925552248954773,0.4782155454158783,0.4535965323448181,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8571150898933411,0.3822763860225677,0.2688873708248138,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8477997183799744,0.369474321603775,0.3519753217697143,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7357904314994812,0.2375582754611969,1.0814766883850098,285.0519104003906,284.95001220703125,299.2726745605469,293.248291015625,297.8827209472656,297.2312927246094,285.0531616210937,1.0,0.6044288277626038,0.4237754642963409,0.4237754642963409,1.0,1.0,-3.2445485591888428,1.0335307121276855,2.211017847061157,0.3011152148246765,1.0,1.0,0.0,157.07652282714844,152.0,57487.07421875,0.0,2815.255126953125,1.0,279.441162109375,283.26287841796875,296.2301940917969,299.8963623046875,293.1499938964844,293.1499938964844,279.1499938964844,29461.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042305946350098,1.0,0.0,0.0,3.592219829559326,3.5922420024871826,8.610315944679314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.810546875,0.0,1951.333984375,1895.4371337890625,0.0,3442.98681640625,1.0,1.0,0.0,3.0,1.0,0.0
18097320,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9990000128746032,0.6671783924102783,0.5460383892059326,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.925552248954773,0.4782155454158783,0.4535965323448181,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8571150898933411,0.3822763860225677,0.2688873708248138,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8477997183799744,0.369474321603775,0.3519753217697143,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7357904314994812,0.2375582754611969,1.0814766883850098,285.0519104003906,284.95001220703125,299.2726745605469,293.248291015625,297.8827209472656,297.2312927246094,285.0531616210937,1.0,0.6044288277626038,0.4237754642963409,0.4237754642963409,1.0,1.0,-3.2445485591888428,1.0335307121276855,2.211017847061157,0.3011152148246765,1.0,1.0,0.0,157.07652282714844,152.0,57487.07421875,0.0,2815.255126953125,1.0,279.441162109375,283.26287841796875,296.2301940917969,299.8963623046875,293.1499938964844,293.1499938964844,279.1499938964844,29461.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042305946350098,1.0,0.0,0.0,3.592219829559326,3.5922420024871826,8.610315944679314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.810546875,0.0,1951.333984375,1895.4371337890625,0.0,3442.98681640625,1.0,1.0,0.0,3.0,1.0,0.0
18097380,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6639602780342102,0.5408531427383423,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9309486150741576,0.4805635809898376,0.456043541431427,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.86007159948349,0.3823928833007812,0.2691408395767212,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8508668541908264,0.3699076473712921,0.3525696396827698,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7378944158554077,0.2373603135347366,1.0811185836791992,284.89703369140625,284.95001220703125,299.2951965332031,293.2431335449219,297.8865051269531,297.2291259765625,284.8963317871094,1.0,0.6026462912559509,0.4226936399936676,0.4226936399936676,1.0,1.0,-3.241877317428589,1.0296698808670044,2.212207317352295,0.2986015677452087,0.9032912850379944,0.9032912850379944,0.0,155.3322296142578,140.0,58575.24609375,0.0,2800.064208984375,1.0,279.15692138671875,283.0850830078125,296.27325439453125,300.0740051269531,293.1499938964844,293.1499938964844,278.8500061035156,33481.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134531617164612,1.0,0.0,0.0,3.565560340881348,3.5655829906463623,8.48298839173367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.6728515625,0.0,1952.901611328125,1895.4371337890625,0.0,3528.6220703125,1.0,1.0,0.0,3.0,1.0,0.0
18097440,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6639602780342102,0.5408531427383423,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9309486150741576,0.4805635809898376,0.456043541431427,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.86007159948349,0.3823928833007812,0.2691408395767212,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8508668541908264,0.3699076473712921,0.3525696396827698,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7378944158554077,0.2373603135347366,1.0811185836791992,284.89703369140625,284.95001220703125,299.2951965332031,293.2431335449219,297.8865051269531,297.2291259765625,284.8963317871094,1.0,0.6026462912559509,0.4226936399936676,0.4226936399936676,1.0,1.0,-3.241877317428589,1.0296698808670044,2.212207317352295,0.2986015677452087,0.9032912850379944,0.9032912850379944,0.0,155.3322296142578,140.0,58575.24609375,0.0,2800.064208984375,1.0,279.15692138671875,283.0850830078125,296.27325439453125,300.0740051269531,293.1499938964844,293.1499938964844,278.8500061035156,33481.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134531617164612,1.0,0.0,0.0,3.565560340881348,3.5655829906463623,8.48298839173367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.6728515625,0.0,1952.901611328125,1895.4371337890625,0.0,3528.6220703125,1.0,1.0,0.0,3.0,1.0,0.0
18097500,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.9990000128746032,0.6628355383872986,0.5353463888168335,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.9353067278862,0.481398344039917,0.4568653404712677,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8628084659576416,0.3821128904819488,0.2689743936061859,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.8536529541015625,0.3698293268680572,0.3525209128856659,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.7399482727050781,0.2370481193065643,1.0797098875045776,284.7895812988281,284.95001220703125,299.3063659667969,293.24053955078125,297.8862609863281,297.22528076171875,284.7906494140625,1.0,0.6003792881965637,0.4221527576446533,0.4221527576446533,1.0,1.0,-3.2342991828918457,1.025471806526184,2.208827257156372,0.2964143753051758,0.7960187792778015,0.7960187792778015,0.0,153.2701873779297,140.0,58974.890625,0.0,2773.055908203125,1.0,278.90301513671875,282.96551513671875,296.288330078125,300.19677734375,293.1499938964844,293.1499938964844,278.8500061035156,40708.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192228317260742,1.0,0.0,0.0,3.4670629501342773,3.46708607673645,8.020783184292668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.8701171875,0.0,1883.7830810546875,1895.4371337890625,0.0,3581.984130859375,0.9816465377807616,1.0,0.0,3.0,1.0,0.0
18097560,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.6627215147018433,0.5281584858894348,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9407387375831604,0.4823782742023468,0.4575720429420471,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.866421103477478,0.3819586336612701,0.2687185704708099,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8572960495948792,0.3698446750640869,0.3523580431938171,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7426900267601013,0.2367947250604629,1.077876329421997,284.85675048828125,284.95001220703125,299.3175048828125,293.2379455566406,297.8866882324219,297.2222595214844,284.8585510253906,1.0,0.5973809361457825,0.4217303693294525,0.4217303693294525,1.0,1.0,-3.2238025665283203,1.0205090045928955,2.203293800354004,0.2940637469291687,0.799084484577179,0.799084484577179,0.0,150.5732421875,143.0,58328.0390625,0.0,2736.71630859375,1.0,278.8595275878906,283.0304260253906,296.2518005371094,300.06219482421875,293.1499938964844,293.1499938964844,279.1499938964844,41230.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190632104873656,1.0,0.0,0.0,3.3406822681427,3.340704202651977,7.446696486113069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.9404296875,0.0,1717.4957275390625,1895.4371337890625,0.0,3580.510498046875,0.9552708268165588,1.0,0.0,3.0,1.0,0.0
18097620,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9990000128746032,0.6654644012451172,0.5197253227233887,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9484248161315918,0.4854510128498077,0.4600966274738312,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.871398389339447,0.3827199041843414,0.2689872682094574,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8623047471046448,0.3707805275917053,0.3529205024242401,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7463811635971069,0.237007737159729,1.0774637460708618,284.9620361328125,284.95001220703125,299.3396301269531,293.2327575683594,297.8945007324219,297.2257995605469,284.962646484375,1.0,0.5951957702636719,0.4208856225013733,0.4208856225013733,1.0,1.0,-3.217176914215088,1.0158920288085938,2.201284885406494,0.2908607125282287,0.8620544075965881,0.8620544075965881,0.0,147.66876220703125,146.0,57378.28125,0.0,2707.3232421875,1.0,279.1396484375,283.15557861328125,296.1939697265625,299.8575134277344,293.1499938964844,293.1499938964844,279.45001220703125,34936.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907263457775116,1.0,0.0,0.0,3.4132113456726074,3.4132330417633057,7.773555239509733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.85009765625,0.0,1753.97998046875,1895.4371337890625,0.0,3471.190185546875,0.9650522470474244,1.0,0.0,3.0,1.0,0.0
18097680,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9990000128746032,0.6654644012451172,0.5197253227233887,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9484248161315918,0.4854510128498077,0.4600966274738312,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.871398389339447,0.3827199041843414,0.2689872682094574,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8623047471046448,0.3707805275917053,0.3529205024242401,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7463811635971069,0.237007737159729,1.0774637460708618,284.9620361328125,284.95001220703125,299.3396301269531,293.2327575683594,297.8945007324219,297.2257995605469,284.962646484375,1.0,0.5951957702636719,0.4208856225013733,0.4208856225013733,1.0,1.0,-3.217176914215088,1.0158920288085938,2.201284885406494,0.2908607125282287,0.8620544075965881,0.8620544075965881,0.0,147.66876220703125,146.0,57378.28125,0.0,2707.3232421875,1.0,279.1396484375,283.15557861328125,296.1939697265625,299.8575134277344,293.1499938964844,293.1499938964844,279.45001220703125,34936.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907263457775116,1.0,0.0,0.0,3.4132113456726074,3.4132330417633057,7.773555239509733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.85009765625,0.0,1753.97998046875,1895.4371337890625,0.0,3471.190185546875,0.9650522470474244,1.0,0.0,3.0,1.0,0.0
18097740,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.6685249209403992,0.5154386162757874,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.95365571975708,0.4888542592525482,0.4631971418857574,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8745842576026917,0.3837984204292297,0.269671082496643,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8655540943145752,0.3720222115516662,0.3539964556694031,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7487832307815552,0.2375546246767044,1.079423904418945,285.0269775390625,284.95001220703125,299.361572265625,293.2275390625,297.9053039550781,297.2334289550781,285.02587890625,1.0,0.5950253009796143,0.4200408458709717,0.4200408458709717,1.0,1.0,-3.220215082168579,1.0148024559020996,2.2054126262664795,0.288725733757019,0.9551478028297424,0.9551478028297424,0.0,146.46054077148438,164.0,56917.3828125,0.0,2706.86572265625,1.0,279.4402160644531,283.2386779785156,296.200927734375,299.81658935546875,293.1499938964844,293.1499938964844,279.1499938964844,31094.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992720246315002,1.0,0.0,0.0,3.581590414047241,3.5816128253936768,8.559435400457005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.498046875,0.0,1952.263916015625,1895.4371337890625,0.0,3396.797607421875,1.0,1.0,0.0,3.0,1.0,0.0
18097800,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.6685249209403992,0.5154386162757874,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.95365571975708,0.4888542592525482,0.4631971418857574,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8745842576026917,0.3837984204292297,0.269671082496643,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8655540943145752,0.3720222115516662,0.3539964556694031,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7487832307815552,0.2375546246767044,1.079423904418945,285.0269775390625,284.95001220703125,299.361572265625,293.2275390625,297.9053039550781,297.2334289550781,285.02587890625,1.0,0.5950253009796143,0.4200408458709717,0.4200408458709717,1.0,1.0,-3.220215082168579,1.0148024559020996,2.2054126262664795,0.288725733757019,0.9551478028297424,0.9551478028297424,0.0,146.46054077148438,164.0,56917.3828125,0.0,2706.86572265625,1.0,279.4402160644531,283.2386779785156,296.200927734375,299.81658935546875,293.1499938964844,293.1499938964844,279.1499938964844,31094.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992720246315002,1.0,0.0,0.0,3.581590414047241,3.5816128253936768,8.559435400457005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.498046875,0.0,1952.263916015625,1895.4371337890625,0.0,3396.797607421875,1.0,1.0,0.0,3.0,1.0,0.0
18097860,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.6671115756034851,0.5287931561470032,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.946721851825714,0.4912523627281189,0.4658711552619934,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8675061464309692,0.3838932514190674,0.2700516581535339,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8588975071907043,0.3724641799926758,0.3547938466072082,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7431002259254456,0.2375799566507339,1.0810703039169312,284.9025573730469,284.95001220703125,299.3833312988281,293.22235107421875,297.9092712402344,297.2298583984375,284.9047241210937,1.0,0.6013882756233215,0.4193945527076721,0.4193945527076721,1.0,1.0,-3.2428553104400635,1.021353840827942,2.221501588821411,0.2891318500041961,0.8634260892868042,0.8634260892868042,0.0,151.49505615234375,182.0,58083.72265625,0.0,2780.94921875,1.0,279.1575622558594,283.09088134765625,296.25665283203125,300.01837158203125,293.1499938964844,293.1499938964844,279.45001220703125,36853.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099200963974,1.0,0.0,0.0,3.527164936065674,3.5271880626678467,8.301275897792948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.67822265625,0.0,1931.075439453125,1895.4371337890625,0.0,3495.862060546875,0.9950740337371826,1.0,0.0,3.0,1.0,0.0
18097920,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.6671115756034851,0.5287931561470032,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.946721851825714,0.4912523627281189,0.4658711552619934,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8675061464309692,0.3838932514190674,0.2700516581535339,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8588975071907043,0.3724641799926758,0.3547938466072082,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7431002259254456,0.2375799566507339,1.0810703039169312,284.9025573730469,284.95001220703125,299.3833312988281,293.22235107421875,297.9092712402344,297.2298583984375,284.9047241210937,1.0,0.6013882756233215,0.4193945527076721,0.4193945527076721,1.0,1.0,-3.2428553104400635,1.021353840827942,2.221501588821411,0.2891318500041961,0.8634260892868042,0.8634260892868042,0.0,151.49505615234375,182.0,58083.72265625,0.0,2780.94921875,1.0,279.1575622558594,283.09088134765625,296.25665283203125,300.01837158203125,293.1499938964844,293.1499938964844,279.45001220703125,36853.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099200963974,1.0,0.0,0.0,3.527164936065674,3.5271880626678467,8.301275897792948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.67822265625,0.0,1931.075439453125,1895.4371337890625,0.0,3495.862060546875,0.9950740337371826,1.0,0.0,3.0,1.0,0.0
18097980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9990000128746032,0.6615154147148132,0.5532259345054626,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.932811975479126,0.4944730103015899,0.4688817262649536,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8552660942077637,0.3847189843654632,0.2706321179866791,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8472022414207458,0.3734948635101318,0.3558242917060852,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7331695556640625,0.2378522157669067,1.0831294059753418,285.0726623535156,284.95001220703125,299.4049072265625,293.2171630859375,297.9179992675781,297.2325439453125,285.07525634765625,1.0,0.6118094325065613,0.4187482595443725,0.4187482595443725,1.0,1.0,-3.280249834060669,1.0332090854644775,2.2470407485961914,0.2915919721126556,1.0,1.0,0.0,160.8753204345703,185.0,57589.98046875,0.0,2911.359130859375,1.0,279.4421691894531,283.2695007324219,296.20440673828125,299.8686218261719,293.1499938964844,293.1499938964844,279.1499938964844,29288.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040583968162536,1.0,0.0,0.0,3.592026710510254,3.592049121856689,8.609391102254449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.4453125,0.0,1949.29443359375,1895.4371337890625,0.0,3441.38427734375,1.0,1.0,0.0,3.0,1.0,0.0
18098040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9990000128746032,0.6615154147148132,0.5532259345054626,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.932811975479126,0.4944730103015899,0.4688817262649536,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8552660942077637,0.3847189843654632,0.2706321179866791,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8472022414207458,0.3734948635101318,0.3558242917060852,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7331695556640625,0.2378522157669067,1.0831294059753418,285.0726623535156,284.95001220703125,299.4049072265625,293.2171630859375,297.9179992675781,297.2325439453125,285.07525634765625,1.0,0.6118094325065613,0.4187482595443725,0.4187482595443725,1.0,1.0,-3.280249834060669,1.0332090854644775,2.2470407485961914,0.2915919721126556,1.0,1.0,0.0,160.8753204345703,185.0,57589.98046875,0.0,2911.359130859375,1.0,279.4421691894531,283.2695007324219,296.20440673828125,299.8686218261719,293.1499938964844,293.1499938964844,279.1499938964844,29288.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040583968162536,1.0,0.0,0.0,3.592026710510254,3.592049121856689,8.609391102254449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.4453125,0.0,1949.29443359375,1895.4371337890625,0.0,3441.38427734375,1.0,1.0,0.0,3.0,1.0,0.0
18098100,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9990000128746032,0.6570274829864502,0.5632385015487671,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9276113510131836,0.4959306120872497,0.4705604910850525,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.850731372833252,0.3850086629390716,0.2710509598255157,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8428710699081421,0.3739071190357208,0.3564800918102264,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7293800711631775,0.2378654927015304,1.0843456983566284,284.9706420898437,284.95001220703125,299.4156188964844,293.2145690917969,297.9226379394531,297.2344970703125,284.9652099609375,1.0,0.6160111427307129,0.4184250831604004,0.4184250831604004,1.0,1.0,-3.297079801559448,1.0384138822555542,2.2586658000946045,0.2929328680038452,0.9686177968978882,0.9686177968978882,0.0,164.90968322753906,185.0,58901.8828125,0.0,2969.886962890625,1.0,279.2001647949219,283.1370544433594,296.2558898925781,300.09698486328125,293.1499938964844,293.1499938964844,279.1499938964844,29744.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110730290412904,1.0,0.0,0.0,3.589851140975952,3.5898733139038086,8.598964882367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.921875,0.0,1950.7198486328125,1895.4371337890625,0.0,3506.5595703125,1.0,1.0,0.0,3.0,1.0,0.0
18098160,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9990000128746032,0.6517447233200073,0.5725308060646057,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.92270165681839,0.4970457255840301,0.4718487858772278,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8464267253875732,0.384975790977478,0.2712034583091736,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8387889266014099,0.3740406930446625,0.3568289577960968,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7257030010223389,0.2376242727041244,1.0843318700790403,284.9444274902344,284.95001220703125,299.4263000488281,293.21197509765625,297.9229431152344,297.23126220703125,284.9445495605469,1.0,0.6197335124015808,0.4176847636699676,0.4176847636699676,1.0,1.0,-3.3103954792022705,1.0412888526916504,2.26910662651062,0.292712390422821,0.9519419074058532,0.9519419074058532,0.0,168.60887145996094,188.0,59161.0703125,0.0,3019.467529296875,1.0,279.1576843261719,283.10699462890625,296.2513427734375,300.0787048339844,293.1499938964844,293.1499938964844,278.8500061035156,31039.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151751399040222,1.0,0.0,0.0,3.5814425945281982,3.581465005874634,8.558728836760565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.970703125,0.0,1951.5028076171875,1895.4371337890625,0.0,3544.567138671875,1.0,1.0,0.0,3.0,1.0,0.0
18098220,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9930201768875122,0.6408930420875549,0.5790011882781982,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9102749824523926,0.4987446069717407,0.4738965034484863,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8357737064361572,0.3844074010848999,0.2711409032344818,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8286037445068359,0.3738374710083008,0.3570840060710907,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.7161725163459778,0.2366099804639816,1.0820505619049072,284.8482360839844,284.95001220703125,299.447509765625,293.2068176269531,297.91949462890625,297.2201843261719,284.8512268066406,1.0,0.6252397298812866,0.4162040650844574,0.4162040650844574,1.0,1.0,-3.3184916973114014,1.040096402168274,2.278395175933838,0.2910569906234741,0.829023003578186,0.829023003578186,0.0,177.10580444335938,191.0,59791.44921875,0.0,3084.87158203125,1.0,278.8587341308594,282.98779296875,296.24041748046875,300.13787841796875,293.1499938964844,293.1499938964844,279.1499938964844,39309.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245851039886476,1.0,0.0,0.0,3.457019090652466,3.45704197883606,7.974379059305647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.0478515625,0.0,1856.144287109375,1895.4371337890625,0.0,3631.410888671875,0.9806833863258362,1.0,0.0,3.0,1.0,0.0
18098280,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9930201768875122,0.6408930420875549,0.5790011882781982,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9102749824523926,0.4987446069717407,0.4738965034484863,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8357737064361572,0.3844074010848999,0.2711409032344818,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8286037445068359,0.3738374710083008,0.3570840060710907,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.7161725163459778,0.2366099804639816,1.0820505619049072,284.8482360839844,284.95001220703125,299.447509765625,293.2068176269531,297.91949462890625,297.2201843261719,284.8512268066406,1.0,0.6252397298812866,0.4162040650844574,0.4162040650844574,1.0,1.0,-3.3184916973114014,1.040096402168274,2.278395175933838,0.2910569906234741,0.829023003578186,0.829023003578186,0.0,177.10580444335938,191.0,59791.44921875,0.0,3084.87158203125,1.0,278.8587341308594,282.98779296875,296.24041748046875,300.13787841796875,293.1499938964844,293.1499938964844,279.1499938964844,39309.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245851039886476,1.0,0.0,0.0,3.457019090652466,3.45704197883606,7.974379059305647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.0478515625,0.0,1856.144287109375,1895.4371337890625,0.0,3631.410888671875,0.9806833863258362,1.0,0.0,3.0,1.0,0.0
18098340,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9816571474075316,0.6362802386283875,0.5738332867622375,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9013878703117372,0.5014634132385254,0.4764450490474701,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8275141716003418,0.3848059773445129,0.271421730518341,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8205649852752686,0.374398410320282,0.3576648831367492,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7078524231910706,0.2360744625329971,1.0801044702529907,284.9596862792969,284.95001220703125,299.468505859375,293.20166015625,297.923095703125,297.2200012207031,284.9597473144531,1.0,0.6283760666847229,0.4147233963012695,0.4147233963012695,1.0,1.0,-3.3137052059173584,1.0342847108840942,2.2794203758239746,0.2874625623226166,0.8943791389465332,0.8943791389465332,0.0,184.13201904296875,194.0,58896.0859375,0.0,3114.4755859375,1.0,279.1407775878906,283.1174621582031,296.17626953125,299.9352722167969,293.1499938964844,293.1499938964844,279.45001220703125,34342.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155653715133668,1.0,0.0,0.0,3.539018392562866,3.53904128074646,8.357164915651083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.181640625,0.0,1923.1396484375,1895.4371337890625,0.0,3548.177978515625,0.9955736994743348,1.0,0.0,3.0,1.0,0.0
18098400,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9816571474075316,0.6362802386283875,0.5738332867622375,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9013878703117372,0.5014634132385254,0.4764450490474701,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8275141716003418,0.3848059773445129,0.271421730518341,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8205649852752686,0.374398410320282,0.3576648831367492,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7078524231910706,0.2360744625329971,1.0801044702529907,284.9596862792969,284.95001220703125,299.468505859375,293.20166015625,297.923095703125,297.2200012207031,284.9597473144531,1.0,0.6283760666847229,0.4147233963012695,0.4147233963012695,1.0,1.0,-3.3137052059173584,1.0342847108840942,2.2794203758239746,0.2874625623226166,0.8943791389465332,0.8943791389465332,0.0,184.13201904296875,194.0,58896.0859375,0.0,3114.4755859375,1.0,279.1407775878906,283.1174621582031,296.17626953125,299.9352722167969,293.1499938964844,293.1499938964844,279.45001220703125,34342.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155653715133668,1.0,0.0,0.0,3.539018392562866,3.53904128074646,8.357164915651083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.181640625,0.0,1923.1396484375,1895.4371337890625,0.0,3548.177978515625,0.9955736994743348,1.0,0.0,3.0,1.0,0.0
18098460,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.975357711315155,0.6339454650878906,0.5715131759643555,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8980856537818909,0.5048441886901855,0.4796015918254852,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.823761522769928,0.3858533203601837,0.2721446752548218,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8168845176696777,0.375528335571289,0.358739823102951,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7036494016647339,0.23615662753582,1.0804924964904783,285.10009765625,284.95001220703125,299.4893493652344,293.196533203125,297.9324645996094,297.22662353515625,285.1013488769531,1.0,0.631083607673645,0.4137849807739258,0.4137849807739258,1.0,1.0,-3.317333221435547,1.0329406261444092,2.2843925952911377,0.2858503460884094,1.0,1.0,0.0,188.2750244140625,197.0,57805.54296875,0.0,3145.93994140625,1.0,279.4408264160156,283.28009033203125,296.1684875488281,299.8465270996094,293.1499938964844,293.1499938964844,279.1499938964844,29142.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075477719306946,1.0,0.0,0.0,3.595658302307129,3.5956804752349854,8.626807357359212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.416015625,0.0,1953.135986328125,1895.4371337890625,0.0,3473.83203125,1.0,1.0,0.0,3.0,1.0,0.0
18098520,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.975357711315155,0.6339454650878906,0.5715131759643555,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8980856537818909,0.5048441886901855,0.4796015918254852,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.823761522769928,0.3858533203601837,0.2721446752548218,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8168845176696777,0.375528335571289,0.358739823102951,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7036494016647339,0.23615662753582,1.0804924964904783,285.10009765625,284.95001220703125,299.4893493652344,293.196533203125,297.9324645996094,297.22662353515625,285.1013488769531,1.0,0.631083607673645,0.4137849807739258,0.4137849807739258,1.0,1.0,-3.317333221435547,1.0329406261444092,2.2843925952911377,0.2858503460884094,1.0,1.0,0.0,188.2750244140625,197.0,57805.54296875,0.0,3145.93994140625,1.0,279.4408264160156,283.28009033203125,296.1684875488281,299.8465270996094,293.1499938964844,293.1499938964844,279.1499938964844,29142.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075477719306946,1.0,0.0,0.0,3.595658302307129,3.5956804752349854,8.626807357359212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.416015625,0.0,1953.135986328125,1895.4371337890625,0.0,3473.83203125,1.0,1.0,0.0,3.0,1.0,0.0
18098580,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9687775373458862,0.6300897002220154,0.5687835216522217,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8948439955711365,0.5073105692863464,0.4824234247207641,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8200235366821289,0.3860426843166351,0.2726420164108276,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.813234806060791,0.3759697377681732,0.359590619802475,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6996979713439941,0.2359214574098587,1.0810002088546753,284.941162109375,284.95001220703125,299.510009765625,293.1914367675781,297.9361267089844,297.2250671386719,284.9403076171875,1.0,0.6334739923477173,0.412846565246582,0.412846565246582,1.0,1.0,-3.319685935974121,1.0312597751617432,2.288426160812378,0.282925933599472,0.9598062038421632,0.9598062038421632,0.0,192.2160186767578,200.0,59042.6328125,0.0,3173.47900390625,1.0,279.1574401855469,283.096435546875,296.2216186523437,300.0464172363281,293.1499938964844,293.1499938964844,278.8500061035156,30539.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170047640800476,1.0,0.0,0.0,3.5846951007843018,3.5847175121307373,8.574281196160882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.125,0.0,1951.2034912109373,1895.4371337890625,0.0,3561.490966796875,1.0,1.0,0.0,3.0,1.0,0.0
