time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098640,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9687775373458862,0.6300897002220154,0.5687835216522217,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8948439955711365,0.5073105692863464,0.4824234247207641,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8200235366821289,0.3860426843166351,0.2726420164108276,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.813234806060791,0.3759697377681732,0.359590619802475,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6996979713439941,0.2359214574098587,1.0810002088546753,284.941162109375,284.95001220703125,299.510009765625,293.1914367675781,297.9361267089844,297.2250671386719,284.9403076171875,1.0,0.6334739923477173,0.412846565246582,0.412846565246582,1.0,1.0,-3.319685935974121,1.0312597751617432,2.288426160812378,0.282925933599472,0.9598062038421632,0.9598062038421632,0.0,192.2160186767578,200.0,59042.6328125,0.0,3173.47900390625,1.0,279.1574401855469,283.096435546875,296.2216186523437,300.0464172363281,293.1499938964844,293.1499938964844,278.8500061035156,30539.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170047640800476,1.0,0.0,0.0,3.5846951007843018,3.5847175121307373,8.574281196160882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.125,0.0,1951.2034912109373,1895.4371337890625,0.0,3561.490966796875,1.0,1.0,0.0,3.0,1.0,0.0
18098700,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9645586013793944,0.6275932788848877,0.5668318271636963,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.8925142288208008,0.5081236958503723,0.4834161400794983,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.8174843788146973,0.3857176303863525,0.2725853025913238,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.8107502460479736,0.3758330345153808,0.3596717417240143,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.6971149444580078,0.2355439364910125,1.0801626443862915,284.8160400390625,284.95001220703125,299.520263671875,293.1889038085937,297.9352722167969,297.2205810546875,284.8109436035156,1.0,0.6343778371810913,0.4123773574829101,0.4123773574829101,1.0,1.0,-3.31755805015564,1.0292481184005735,2.2883100509643555,0.2809087336063385,0.8540844321250916,0.8540844321250916,0.0,194.4396209716797,200.0,59972.41796875,0.0,3181.358154296875,1.0,278.90216064453125,282.9501342773437,296.240478515625,300.1925354003906,293.1499938964844,293.1499938964844,278.8500061035156,35412.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233142137527466,1.0,0.0,0.0,3.5525362491607666,3.5525591373443604,8.421129109592584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8701171875,0.0,1953.3226318359373,1895.4371337890625,0.0,3619.712158203125,1.0,1.0,0.0,3.0,1.0,0.0
18098760,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9599810242652892,0.6251347064971924,0.5646238923072815,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8899691104888916,0.5088821053504944,0.4841917157173157,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8147019147872925,0.3853201270103454,0.272366851568222,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8080118298530579,0.375625342130661,0.3595626950263977,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6943070292472839,0.2350896447896957,1.078624963760376,284.8377685546875,284.95001220703125,299.53045654296875,293.1863708496094,297.9340209960937,297.21551513671875,284.84185791015625,1.0,0.6350783109664917,0.4119449853897095,0.4119449853897095,1.0,1.0,-3.31359338760376,1.0266597270965576,2.286933660507202,0.279010146856308,0.8240630626678467,0.8240630626678467,0.0,196.7149810791016,203.0,59416.30859375,0.0,3185.442626953125,1.0,278.85906982421875,282.9775085449219,296.21142578125,300.0867004394531,293.1499938964844,293.1499938964844,279.1499938964844,39784.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92470520734787,1.0,0.0,0.0,3.442728042602539,3.442750930786133,7.908584507276828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9765625,0.0,1840.96142578125,1895.4371337890625,0.0,3632.516357421875,0.9777871370315552,1.0,0.0,3.0,1.0,0.0
18098820,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9541755318641664,0.6224850416183472,0.5619001388549805,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8877813220024109,0.5117142796516418,0.4866475760936737,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8116419911384583,0.3857388198375702,0.2725230157375335,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8049916625022888,0.3762202858924866,0.3599882423877716,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6910039782524109,0.2348863184452057,1.077385187149048,284.9567565917969,284.95001220703125,299.5507507324219,293.18133544921875,297.9400939941406,297.21759033203125,284.9570617675781,1.0,0.6365906596183777,0.4110802412033081,0.4110802412033081,1.0,1.0,-3.312467098236084,1.023918628692627,2.288548707962036,0.2760557234287262,0.8904987573623657,0.8904987573623657,0.0,199.73989868164065,206.0,58596.796875,0.0,3200.074462890625,1.0,279.1406555175781,283.1123962402344,296.15155029296875,299.88916015625,293.1499938964844,293.1499938964844,279.45001220703125,34427.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147417545318604,1.0,0.0,0.0,3.525101661682129,3.525124311447144,8.291567041851522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.76220703125,0.0,1904.050048828125,1895.4371337890625,0.0,3540.55517578125,0.9922297596931458,1.0,0.0,3.0,1.0,0.0
18098880,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9541755318641664,0.6224850416183472,0.5619001388549805,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8877813220024109,0.5117142796516418,0.4866475760936737,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8116419911384583,0.3857388198375702,0.2725230157375335,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8049916625022888,0.3762202858924866,0.3599882423877716,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6910039782524109,0.2348863184452057,1.077385187149048,284.9567565917969,284.95001220703125,299.5507507324219,293.18133544921875,297.9400939941406,297.21759033203125,284.9570617675781,1.0,0.6365906596183777,0.4110802412033081,0.4110802412033081,1.0,1.0,-3.312467098236084,1.023918628692627,2.288548707962036,0.2760557234287262,0.8904987573623657,0.8904987573623657,0.0,199.73989868164065,206.0,58596.796875,0.0,3200.074462890625,1.0,279.1406555175781,283.1123962402344,296.15155029296875,299.88916015625,293.1499938964844,293.1499938964844,279.45001220703125,34427.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147417545318604,1.0,0.0,0.0,3.525101661682129,3.525124311447144,8.291567041851522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.76220703125,0.0,1904.050048828125,1895.4371337890625,0.0,3540.55517578125,0.9922297596931458,1.0,0.0,3.0,1.0,0.0
18098940,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9503203630447388,0.6205911636352539,0.5601104497909546,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8873528838157654,0.5151803493499756,0.4898231625556946,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8101968169212341,0.3867799639701843,0.2731955647468567,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8035973906517029,0.3773670494556427,0.3610141277313232,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.6893146634101868,0.2351769804954528,1.0785117149353027,285.0921325683594,284.95001220703125,299.5708312988281,293.17633056640625,297.9500427246094,297.2252197265625,285.0932922363281,1.0,0.6384981274604797,0.4102155268192291,0.4102155268192291,1.0,1.0,-3.31752610206604,1.0233007669448853,2.2942254543304443,0.2748952805995941,1.0,1.0,0.0,202.0375366210937,209.0,57610.9140625,0.0,3224.368408203125,1.0,279.4416198730469,283.2692565917969,296.1478576660156,299.8114929199219,293.1499938964844,293.1499938964844,279.1499938964844,29113.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067374467849731,1.0,0.0,0.0,3.594789981842041,3.594812154769897,8.622641303190903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.2509765625,0.0,1951.5740966796875,1895.4371337890625,0.0,3466.3017578125,1.0,1.0,0.0,3.0,1.0,0.0
18099000,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9503203630447388,0.6205911636352539,0.5601104497909546,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8873528838157654,0.5151803493499756,0.4898231625556946,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8101968169212341,0.3867799639701843,0.2731955647468567,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8035973906517029,0.3773670494556427,0.3610141277313232,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.6893146634101868,0.2351769804954528,1.0785117149353027,285.0921325683594,284.95001220703125,299.5708312988281,293.17633056640625,297.9500427246094,297.2252197265625,285.0932922363281,1.0,0.6384981274604797,0.4102155268192291,0.4102155268192291,1.0,1.0,-3.31752610206604,1.0233007669448853,2.2942254543304443,0.2748952805995941,1.0,1.0,0.0,202.0375366210937,209.0,57610.9140625,0.0,3224.368408203125,1.0,279.4416198730469,283.2692565917969,296.1478576660156,299.8114929199219,293.1499938964844,293.1499938964844,279.1499938964844,29113.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067374467849731,1.0,0.0,0.0,3.594789981842041,3.594812154769897,8.622641303190903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.2509765625,0.0,1951.5740966796875,1895.4371337890625,0.0,3466.3017578125,1.0,1.0,0.0,3.0,1.0,0.0
18099060,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.944847047328949,0.6169081330299377,0.5575190782546997,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8857951164245605,0.5176777839660645,0.492641806602478,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8077194690704346,0.3869441151618957,0.273644745349884,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8012228012084961,0.3778027296066284,0.3618202805519104,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6868539452552795,0.2350565940141677,1.0794154405593872,284.9342041015625,284.95001220703125,299.5907287597656,293.17138671875,297.9537048339844,297.2239074707031,284.93341064453125,1.0,0.640481173992157,0.4094159007072449,0.4094159007072449,1.0,1.0,-3.3204100131988525,1.0220320224761963,2.298377990722656,0.2742953598499298,0.9500461220741272,0.9500461220741272,0.0,205.0995483398437,212.0,58849.34375,0.0,3248.170166015625,1.0,279.1574401855469,283.0865173339844,296.2026672363281,300.0149841308594,293.1499938964844,293.1499938964844,278.8500061035156,30982.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164979457855223,1.0,0.0,0.0,3.581818103790283,3.5818405151367188,8.560523383494001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.1279296875,0.0,1951.468505859375,1895.4371337890625,0.0,3556.8046875,1.0,1.0,0.0,3.0,1.0,0.0
18099120,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.944847047328949,0.6169081330299377,0.5575190782546997,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8857951164245605,0.5176777839660645,0.492641806602478,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8077194690704346,0.3869441151618957,0.273644745349884,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8012228012084961,0.3778027296066284,0.3618202805519104,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6868539452552795,0.2350565940141677,1.0794154405593872,284.9342041015625,284.95001220703125,299.5907287597656,293.17138671875,297.9537048339844,297.2239074707031,284.93341064453125,1.0,0.640481173992157,0.4094159007072449,0.4094159007072449,1.0,1.0,-3.3204100131988525,1.0220320224761963,2.298377990722656,0.2742953598499298,0.9500461220741272,0.9500461220741272,0.0,205.0995483398437,212.0,58849.34375,0.0,3248.170166015625,1.0,279.1574401855469,283.0865173339844,296.2026672363281,300.0149841308594,293.1499938964844,293.1499938964844,278.8500061035156,30982.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164979457855223,1.0,0.0,0.0,3.581818103790283,3.5818405151367188,8.560523383494001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.1279296875,0.0,1951.468505859375,1895.4371337890625,0.0,3556.8046875,1.0,1.0,0.0,3.0,1.0,0.0
18099180,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9365869760513306,0.6121283173561096,0.5534784197807312,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8821260333061218,0.5192867517471313,0.4944114983081817,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8031068444252014,0.3862270414829254,0.2733466327190399,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7968714237213135,0.3774680197238922,0.3617700040340423,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6825429797172546,0.2343088388442993,1.0773231983184814,284.843505859375,284.95001220703125,299.6104736328125,293.16650390625,297.9515686035156,297.2146301269531,284.8471374511719,1.0,0.6418925523757935,0.4086162745952606,0.4086162745952606,1.0,1.0,-3.3147501945495605,1.0177960395812988,2.2969541549682617,0.2717953026294708,0.8212020397186279,0.8212020397186279,0.0,209.1357421875,215.0,59168.6484375,0.0,3258.348388671875,1.0,278.8588256835937,282.9794311523437,296.1910095214844,300.049560546875,293.1499938964844,293.1499938964844,279.1499938964844,40003.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924176037311554,1.0,0.0,0.0,3.427508354187012,3.4275310039520264,7.838813189664506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.5234375,0.0,1822.144775390625,1895.4371337890625,0.0,3627.646728515625,0.9745526909828186,1.0,0.0,3.0,1.0,0.0
18099240,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9365869760513306,0.6121283173561096,0.5534784197807312,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8821260333061218,0.5192867517471313,0.4944114983081817,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8031068444252014,0.3862270414829254,0.2733466327190399,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7968714237213135,0.3774680197238922,0.3617700040340423,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6825429797172546,0.2343088388442993,1.0773231983184814,284.843505859375,284.95001220703125,299.6104736328125,293.16650390625,297.9515686035156,297.2146301269531,284.8471374511719,1.0,0.6418925523757935,0.4086162745952606,0.4086162745952606,1.0,1.0,-3.3147501945495605,1.0177960395812988,2.2969541549682617,0.2717953026294708,0.8212020397186279,0.8212020397186279,0.0,209.1357421875,215.0,59168.6484375,0.0,3258.348388671875,1.0,278.8588256835937,282.9794311523437,296.1910095214844,300.049560546875,293.1499938964844,293.1499938964844,279.1499938964844,40003.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924176037311554,1.0,0.0,0.0,3.427508354187012,3.4275310039520264,7.838813189664506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.5234375,0.0,1822.144775390625,1895.4371337890625,0.0,3627.646728515625,0.9745526909828186,1.0,0.0,3.0,1.0,0.0
18099300,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9333012700080872,0.6107622981071472,0.5518763661384583,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8809106349945068,0.520641028881073,0.4954688549041748,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8013573884963989,0.3863522410392761,0.273296058177948,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7952344417572021,0.3776933848857879,0.3618389964103699,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.6808261871337891,0.2341682165861129,1.0763546228408811,284.962890625,284.95001220703125,299.6202697753906,293.1640625,297.9539489746094,297.21490478515625,284.9643249511719,1.0,0.6425389051437378,0.4082164466381073,0.4082164466381073,1.0,1.0,-3.3129429817199707,1.0160812139511108,2.2968618869781494,0.2700521945953369,0.8861997127532959,0.8861997127532959,0.0,210.7415466308593,215.0,58362.8984375,0.0,3263.3955078125,1.0,279.09619140625,283.11102294921875,296.1273193359375,299.8173522949219,293.1499938964844,293.1499938964844,279.1499938964844,34909.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171449542045592,1.0,0.0,0.0,3.4684975147247314,3.468519687652588,8.027421927181422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8798828125,0.0,1829.2034912109373,1895.4371337890625,0.0,3562.787109375,0.9805120229721068,1.0,0.0,3.0,1.0,0.0
18099360,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9311407804489136,0.6095809936523438,0.5508593320846558,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8805453777313232,0.5221684575080872,0.4969086050987243,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8004394173622131,0.3866574466228485,0.2735079824924469,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7943843603134155,0.3780750930309295,0.3622024059295654,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.6798298358917236,0.2341664731502533,1.0763518810272217,284.9593811035156,284.95001220703125,299.6300048828125,293.1616516113281,297.95770263671875,297.2170104980469,284.9591369628906,1.0,0.6433311700820923,0.4078415036201477,0.4078415036201477,1.0,1.0,-3.314136028289795,1.0154950618743896,2.2986409664154053,0.2686757445335388,0.8878339529037476,0.8878339529037476,0.0,211.91433715820312,218.0,58382.83984375,0.0,3272.716552734375,1.0,279.1413269042969,283.1111755371094,296.13067626953125,299.8540344238281,293.1499938964844,293.1499938964844,279.45001220703125,34304.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914072573184967,1.0,0.0,0.0,3.514420986175537,3.5144433975219727,8.241397608799161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.4169921875,0.0,1887.6448974609373,1895.4371337890625,0.0,3534.359619140625,0.9892346262931824,1.0,0.0,3.0,1.0,0.0
18099420,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.927361786365509,0.6076759696006775,0.5490994453430176,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8802876472473145,0.5256122350692749,0.500089168548584,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7991095185279846,0.3876475691795349,0.2741626501083374,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7931674122810364,0.3791793286800384,0.3632085621356964,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6783627867698669,0.2344652861356735,1.077594518661499,285.08599853515625,284.95001220703125,299.6493530273437,293.1568603515625,297.9674377441406,297.2243347167969,285.087158203125,1.0,0.6451975703239441,0.4070916175842285,0.4070916175842285,1.0,1.0,-3.3193295001983643,1.015304446220398,2.304025173187256,0.2664639949798584,1.0,1.0,0.0,214.1368103027344,221.0,57468.9765625,0.0,3297.00830078125,1.0,279.4410095214844,283.259765625,296.1297607421875,299.7835693359375,293.1499938964844,293.1499938964844,279.1499938964844,29132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063381552696228,1.0,0.0,0.0,3.594002246856689,3.594024658203125,8.618863489573414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.3935546875,0.0,1950.61328125,1895.4371337890625,0.0,3462.589599609375,1.0,1.0,0.0,3.0,1.0,0.0
18099480,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.927361786365509,0.6076759696006775,0.5490994453430176,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8802876472473145,0.5256122350692749,0.500089168548584,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7991095185279846,0.3876475691795349,0.2741626501083374,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7931674122810364,0.3791793286800384,0.3632085621356964,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6783627867698669,0.2344652861356735,1.077594518661499,285.08599853515625,284.95001220703125,299.6493530273437,293.1568603515625,297.9674377441406,297.2243347167969,285.087158203125,1.0,0.6451975703239441,0.4070916175842285,0.4070916175842285,1.0,1.0,-3.3193295001983643,1.015304446220398,2.304025173187256,0.2664639949798584,1.0,1.0,0.0,214.1368103027344,221.0,57468.9765625,0.0,3297.00830078125,1.0,279.4410095214844,283.259765625,296.1297607421875,299.7835693359375,293.1499938964844,293.1499938964844,279.1499938964844,29132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063381552696228,1.0,0.0,0.0,3.594002246856689,3.594024658203125,8.618863489573414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.3935546875,0.0,1950.61328125,1895.4371337890625,0.0,3462.589599609375,1.0,1.0,0.0,3.0,1.0,0.0
18099540,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9220020174980164,0.6040498614311218,0.5465260744094849,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8788891434669495,0.5280552506446838,0.5028570890426636,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7967202663421631,0.3877496719360351,0.2745651602745056,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7909567952156067,0.379557341337204,0.3639585971832275,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.6761085987091064,0.2343354076147079,1.0784562826156616,284.92950439453125,284.95001220703125,299.66851806640625,293.1521301269531,297.9706726074219,297.22271728515625,284.92877197265625,1.0,0.647133469581604,0.4063417315483093,0.4063417315483093,1.0,1.0,-3.3219974040985107,1.0141537189483645,2.3078439235687256,0.2648797035217285,0.9425667524337769,0.9425667524337769,0.0,217.19224548339844,224.0,58697.1328125,0.0,3320.359619140625,1.0,279.1573791503906,283.0787353515625,296.1842346191406,299.98687744140625,293.1499938964844,293.1499938964844,278.8500061035156,31340.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162657856941224,1.0,0.0,0.0,3.5794923305511475,3.579514741897583,8.549409926672524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.24609375,0.0,1951.6802978515625,1895.4371337890625,0.0,3554.657958984375,1.0,1.0,0.0,3.0,1.0,0.0
18099600,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9220020174980164,0.6040498614311218,0.5465260744094849,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8788891434669495,0.5280552506446838,0.5028570890426636,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7967202663421631,0.3877496719360351,0.2745651602745056,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7909567952156067,0.379557341337204,0.3639585971832275,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.6761085987091064,0.2343354076147079,1.0784562826156616,284.92950439453125,284.95001220703125,299.66851806640625,293.1521301269531,297.9706726074219,297.22271728515625,284.92877197265625,1.0,0.647133469581604,0.4063417315483093,0.4063417315483093,1.0,1.0,-3.3219974040985107,1.0141537189483645,2.3078439235687256,0.2648797035217285,0.9425667524337769,0.9425667524337769,0.0,217.19224548339844,224.0,58697.1328125,0.0,3320.359619140625,1.0,279.1573791503906,283.0787353515625,296.1842346191406,299.98687744140625,293.1499938964844,293.1499938964844,278.8500061035156,31340.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162657856941224,1.0,0.0,0.0,3.5794923305511475,3.579514741897583,8.549409926672524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.24609375,0.0,1951.6802978515625,1895.4371337890625,0.0,3554.657958984375,1.0,1.0,0.0,3.0,1.0,0.0
18099660,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9144535064697266,0.5994487404823303,0.5426109433174133,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.87569260597229,0.5296534299850464,0.5045956969261169,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7925316095352173,0.3870238959789276,0.274245947599411,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.7870544791221619,0.379206120967865,0.363875538110733,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6722773313522339,0.2336107194423675,1.0764013528823853,284.8474426269531,284.95001220703125,299.6875,293.1474914550781,297.9682922363281,297.2137145996094,284.85076904296875,1.0,0.6485220789909363,0.405501127243042,0.405501127243042,1.0,1.0,-3.3164310455322266,1.0098193883895874,2.3066117763519287,0.2626293003559112,0.8187273144721985,0.8187273144721985,0.0,221.1773376464844,227.0,58972.0625,0.0,3330.34423828125,1.0,278.85888671875,282.9798278808594,296.17144775390625,300.0171203613281,293.1499938964844,293.1499938964844,279.1499938964844,40153.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238598346710204,1.0,0.0,0.0,3.4164087772369385,3.416431427001953,7.788126481500512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9599609375,0.0,1808.437255859375,1895.4371337890625,0.0,3624.736083984375,0.9721158146858216,1.0,0.0,3.0,1.0,0.0
18099720,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9144535064697266,0.5994487404823303,0.5426109433174133,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.87569260597229,0.5296534299850464,0.5045956969261169,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7925316095352173,0.3870238959789276,0.274245947599411,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.7870544791221619,0.379206120967865,0.363875538110733,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6722773313522339,0.2336107194423675,1.0764013528823853,284.8474426269531,284.95001220703125,299.6875,293.1474914550781,297.9682922363281,297.2137145996094,284.85076904296875,1.0,0.6485220789909363,0.405501127243042,0.405501127243042,1.0,1.0,-3.3164310455322266,1.0098193883895874,2.3066117763519287,0.2626293003559112,0.8187273144721985,0.8187273144721985,0.0,221.1773376464844,227.0,58972.0625,0.0,3330.34423828125,1.0,278.85888671875,282.9798278808594,296.17144775390625,300.0171203613281,293.1499938964844,293.1499938964844,279.1499938964844,40153.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238598346710204,1.0,0.0,0.0,3.4164087772369385,3.416431427001953,7.788126481500512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9599609375,0.0,1808.437255859375,1895.4371337890625,0.0,3624.736083984375,0.9721158146858216,1.0,0.0,3.0,1.0,0.0
18099780,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9098411202430724,0.5970447659492493,0.5401427745819092,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8745189905166626,0.5325523018836975,0.507111668586731,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7902696132659912,0.3874575495719909,0.2744132876396179,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7849680781364441,0.3798113763332367,0.3643079996109009,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.6699897050857544,0.2335028499364853,1.0755794048309326,284.9616394042969,284.95001220703125,299.706298828125,293.1429138183594,297.9742431640625,297.21661376953125,284.9619445800781,1.0,0.649969220161438,0.404660552740097,0.404660552740097,1.0,1.0,-3.316211462020874,1.0073641538619995,2.308847427368164,0.2609069943428039,0.8858204483985901,0.8858204483985901,0.0,223.900146484375,230.0,58190.94921875,0.0,3345.285888671875,1.0,279.14044189453125,283.11065673828125,296.1123352050781,299.8232421875,293.1499938964844,293.1499938964844,279.45001220703125,34416.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137132167816162,1.0,0.0,0.0,3.5020341873168945,3.50205659866333,8.183405384443176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.0810546875,0.0,1871.2352294921875,1895.4371337890625,0.0,3531.031494140625,0.9864915013313292,1.0,0.0,3.0,1.0,0.0
18099840,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9098411202430724,0.5970447659492493,0.5401427745819092,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8745189905166626,0.5325523018836975,0.507111668586731,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7902696132659912,0.3874575495719909,0.2744132876396179,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7849680781364441,0.3798113763332367,0.3643079996109009,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.6699897050857544,0.2335028499364853,1.0755794048309326,284.9616394042969,284.95001220703125,299.706298828125,293.1429138183594,297.9742431640625,297.21661376953125,284.9619445800781,1.0,0.649969220161438,0.404660552740097,0.404660552740097,1.0,1.0,-3.316211462020874,1.0073641538619995,2.308847427368164,0.2609069943428039,0.8858204483985901,0.8858204483985901,0.0,223.900146484375,230.0,58190.94921875,0.0,3345.285888671875,1.0,279.14044189453125,283.11065673828125,296.1123352050781,299.8232421875,293.1499938964844,293.1499938964844,279.45001220703125,34416.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137132167816162,1.0,0.0,0.0,3.5020341873168945,3.50205659866333,8.183405384443176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.0810546875,0.0,1871.2352294921875,1895.4371337890625,0.0,3531.031494140625,0.9864915013313292,1.0,0.0,3.0,1.0,0.0
18099900,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9080681204795836,0.5960769653320312,0.5391862988471985,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8743388056755066,0.534208357334137,0.5086032748222351,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7895596027374268,0.3878796994686126,0.2746677696704864,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7843219041824341,0.3802964091300964,0.3647235631942749,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6692380309104919,0.2336086928844452,1.0759482383728027,285.0575561523437,284.95001220703125,299.71563720703125,293.140625,297.978515625,297.2198486328125,285.0596008300781,1.0,0.6508405804634094,0.4042402803897857,0.4042402803897857,1.0,1.0,-3.3181021213531494,1.006842851638794,2.3112592697143555,0.2601988911628723,0.9693933129310608,0.9693933129310608,0.0,225.078125,230.0,57468.5625,0.0,3356.26025390625,1.0,279.395751953125,283.2244567871094,296.0908203125,299.6894226074219,293.1499938964844,293.1499938964844,279.45001220703125,31258.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076744914054872,1.0,0.0,0.0,3.5785176753997803,3.578540086746216,8.544755019102013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.9365234375,0.0,1949.4365234375,1895.4371337890625,0.0,3475.00927734375,1.0,1.0,0.0,3.0,1.0,0.0
18099960,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.90665203332901,0.5952233672142029,0.538460373878479,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8744302988052368,0.5359716415405273,0.5102723240852356,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7891278266906738,0.3884095847606659,0.2750448286533355,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7839385271072388,0.3808806538581848,0.3652847111225128,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6687439680099487,0.2338085174560547,1.0768704414367676,285.0813903808594,284.95001220703125,299.72491455078125,293.1383972167969,297.9836730957031,297.2240600585937,285.08270263671875,1.0,0.6518361568450928,0.4039006233215332,0.4039006233215332,1.0,1.0,-3.321471929550171,1.007056713104248,2.314415216445923,0.2597493529319763,1.0,1.0,0.0,226.14129638671875,233.0,57339.72265625,0.0,3369.962890625,1.0,279.4417724609375,283.25225830078125,296.1113586425781,299.7565002441406,293.1499938964844,293.1499938964844,279.1499938964844,29145.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059966802597046,1.0,0.0,0.0,3.5937387943267822,3.5937609672546387,8.61759929193795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.6708984375,0.0,1950.361083984375,1895.4371337890625,0.0,3459.4150390625,1.0,1.0,0.0,3.0,1.0,0.0
18100020,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9021545648574828,0.5917130708694458,0.5359730124473572,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8731783032417297,0.5383540391921997,0.5129886269569397,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.78690505027771,0.3884568810462951,0.2754094004631042,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7818960547447205,0.381205141544342,0.3659863173961639,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.6666971445083618,0.2336694598197937,1.0777010917663574,284.9259033203125,284.95001220703125,299.74334716796875,293.13397216796875,297.9866943359375,297.22235107421875,284.9252014160156,1.0,0.6537556052207947,0.4032213091850281,0.4032213091850281,1.0,1.0,-3.324039459228516,1.0060608386993408,2.317978620529175,0.2581393122673034,0.9363119602203368,0.9363119602203368,0.0,229.22247314453125,236.0,58563.84765625,0.0,3393.302490234375,1.0,279.15740966796875,283.0720520019531,296.1666564941406,299.9608154296875,293.1499938964844,293.1499938964844,278.8500061035156,31657.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160987734794616,1.0,0.0,0.0,3.5774295330047607,3.5774519443511963,8.539559530618135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.1103515625,0.0,1951.8662109375,1895.4371337890625,0.0,3553.11279296875,1.0,1.0,0.0,3.0,1.0,0.0
18100080,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9021545648574828,0.5917130708694458,0.5359730124473572,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8731783032417297,0.5383540391921997,0.5129886269569397,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.78690505027771,0.3884568810462951,0.2754094004631042,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7818960547447205,0.381205141544342,0.3659863173961639,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.6666971445083618,0.2336694598197937,1.0777010917663574,284.9259033203125,284.95001220703125,299.74334716796875,293.13397216796875,297.9866943359375,297.22235107421875,284.9252014160156,1.0,0.6537556052207947,0.4032213091850281,0.4032213091850281,1.0,1.0,-3.324039459228516,1.0060608386993408,2.317978620529175,0.2581393122673034,0.9363119602203368,0.9363119602203368,0.0,229.22247314453125,236.0,58563.84765625,0.0,3393.302490234375,1.0,279.15740966796875,283.0720520019531,296.1666564941406,299.9608154296875,293.1499938964844,293.1499938964844,278.8500061035156,31657.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160987734794616,1.0,0.0,0.0,3.5774295330047607,3.5774519443511963,8.539559530618135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.1103515625,0.0,1951.8662109375,1895.4371337890625,0.0,3553.11279296875,1.0,1.0,0.0,3.0,1.0,0.0
18100140,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8958826065063477,0.5873121619224548,0.5322163701057434,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8702553510665894,0.539923906326294,0.5146875381469727,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7830101251602173,0.3877160549163818,0.2750706970691681,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7782846689224243,0.38083016872406,0.3658712208271026,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6632015109062195,0.2329580187797546,1.0756727457046509,284.8507995605469,284.95001220703125,299.7615661621094,293.1296081542969,297.9844665527344,297.21356201171875,284.8538513183594,1.0,0.6551374793052673,0.4025419652462005,0.4025419652462005,1.0,1.0,-3.3185834884643555,1.002277970314026,2.31630539894104,0.2551963627338409,0.8167862892150879,0.8167862892150879,0.0,233.1857452392578,239.0,58809.48046875,0.0,3403.2998046875,1.0,278.8589782714844,282.9796447753906,296.15313720703125,299.9880065917969,293.1499938964844,293.1499938964844,279.1499938964844,40253.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236285090446472,1.0,0.0,0.0,3.4076497554779053,3.407672166824341,7.748242296656827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.890625,0.0,1797.4931640625,1895.4371337890625,0.0,3622.60595703125,0.9701586365699768,1.0,0.0,3.0,1.0,0.0
18100200,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8958826065063477,0.5873121619224548,0.5322163701057434,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8702553510665894,0.539923906326294,0.5146875381469727,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7830101251602173,0.3877160549163818,0.2750706970691681,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7782846689224243,0.38083016872406,0.3658712208271026,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6632015109062195,0.2329580187797546,1.0756727457046509,284.8507995605469,284.95001220703125,299.7615661621094,293.1296081542969,297.9844665527344,297.21356201171875,284.8538513183594,1.0,0.6551374793052673,0.4025419652462005,0.4025419652462005,1.0,1.0,-3.3185834884643555,1.002277970314026,2.31630539894104,0.2551963627338409,0.8167862892150879,0.8167862892150879,0.0,233.1857452392578,239.0,58809.48046875,0.0,3403.2998046875,1.0,278.8589782714844,282.9796447753906,296.15313720703125,299.9880065917969,293.1499938964844,293.1499938964844,279.1499938964844,40253.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236285090446472,1.0,0.0,0.0,3.4076497554779053,3.407672166824341,7.748242296656827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.890625,0.0,1797.4931640625,1895.4371337890625,0.0,3622.60595703125,0.9701586365699768,1.0,0.0,3.0,1.0,0.0
18100260,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.891983687877655,0.5850645303726196,0.5299065113067627,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8692423701286316,0.5428208708763123,0.5172051787376404,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7809436321258545,0.3881444334983825,0.2752389013767242,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7763866782188416,0.3814247250556946,0.3662976026535034,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.6611455678939819,0.2328718602657318,1.0749636888504028,284.9635925292969,284.95001220703125,299.7796325683594,293.1253662109375,297.99053955078125,297.21661376953125,284.9638671875,1.0,0.6565970182418823,0.4018161296844482,0.4018161296844482,1.0,1.0,-3.318683624267578,1.000314235687256,2.3183693885803223,0.2527496218681335,0.884438157081604,0.884438157081604,0.0,235.879623413086,242.0,58043.5234375,0.0,3418.814453125,1.0,279.140380859375,283.1093139648437,296.0945739746094,299.795654296875,293.1499938964844,293.1499938964844,279.45001220703125,34400.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134305119514464,1.0,0.0,0.0,3.494303941726685,3.494326114654541,8.147317771545204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.0625,0.0,1860.2091064453125,1895.4371337890625,0.0,3528.41259765625,0.9845581650733948,1.0,0.0,3.0,1.0,0.0
18100320,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.891983687877655,0.5850645303726196,0.5299065113067627,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8692423701286316,0.5428208708763123,0.5172051787376404,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7809436321258545,0.3881444334983825,0.2752389013767242,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7763866782188416,0.3814247250556946,0.3662976026535034,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.6611455678939819,0.2328718602657318,1.0749636888504028,284.9635925292969,284.95001220703125,299.7796325683594,293.1253662109375,297.99053955078125,297.21661376953125,284.9638671875,1.0,0.6565970182418823,0.4018161296844482,0.4018161296844482,1.0,1.0,-3.318683624267578,1.000314235687256,2.3183693885803223,0.2527496218681335,0.884438157081604,0.884438157081604,0.0,235.879623413086,242.0,58043.5234375,0.0,3418.814453125,1.0,279.140380859375,283.1093139648437,296.0945739746094,299.795654296875,293.1499938964844,293.1499938964844,279.45001220703125,34400.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134305119514464,1.0,0.0,0.0,3.494303941726685,3.494326114654541,8.147317771545204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.0625,0.0,1860.2091064453125,1895.4371337890625,0.0,3528.41259765625,0.9845581650733948,1.0,0.0,3.0,1.0,0.0
18100380,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8892033100128174,0.583349883556366,0.5283381342887878,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8692203760147095,0.5462101697921753,0.5203499794006348,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7799075841903687,0.3890647292137146,0.2758572995662689,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7754589319229126,0.3824639618396759,0.3672558069229126,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6600399613380432,0.2331838309764862,1.0763192176818848,285.07843017578125,284.95001220703125,299.7974853515625,293.1212158203125,297.9996643066406,297.22393798828125,285.0795593261719,1.0,0.6584705114364624,0.4010902643203735,0.4010902643203735,1.0,1.0,-3.3241007328033447,1.0001782178878784,2.323922634124756,0.2512280642986297,1.0,1.0,0.0,238.1307983398437,245.0,57241.50390625,0.0,3444.0419921875,1.0,279.4408874511719,283.2457580566406,296.0953063964844,299.7334289550781,293.1499938964844,293.1499938964844,279.1499938964844,29178.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058617353439332,1.0,0.0,0.0,3.593025922775269,3.593048095703125,8.614180728727661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.6083984375,0.0,1949.645263671875,1895.4371337890625,0.0,3458.159912109375,1.0,1.0,0.0,3.0,1.0,0.0
18100440,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8892033100128174,0.583349883556366,0.5283381342887878,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8692203760147095,0.5462101697921753,0.5203499794006348,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7799075841903687,0.3890647292137146,0.2758572995662689,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7754589319229126,0.3824639618396759,0.3672558069229126,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6600399613380432,0.2331838309764862,1.0763192176818848,285.07843017578125,284.95001220703125,299.7974853515625,293.1212158203125,297.9996643066406,297.22393798828125,285.0795593261719,1.0,0.6584705114364624,0.4010902643203735,0.4010902643203735,1.0,1.0,-3.3241007328033447,1.0001782178878784,2.323922634124756,0.2512280642986297,1.0,1.0,0.0,238.1307983398437,245.0,57241.50390625,0.0,3444.0419921875,1.0,279.4408874511719,283.2457580566406,296.0953063964844,299.7334289550781,293.1499938964844,293.1499938964844,279.1499938964844,29178.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058617353439332,1.0,0.0,0.0,3.593025922775269,3.593048095703125,8.614180728727661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.6083984375,0.0,1949.645263671875,1895.4371337890625,0.0,3458.159912109375,1.0,1.0,0.0,3.0,1.0,0.0
