time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100500,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8876148462295532,0.5819305181503296,0.5274550914764404,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8690516352653503,0.5475717186927795,0.5218958854675293,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7792596817016602,0.389250785112381,0.2761625945568084,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7748755812644958,0.3827626407146454,0.3677426278591156,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.6594231724739075,0.2332270592451095,1.0771961212158203,284.96063232421875,284.95001220703125,299.8063659667969,293.1191711425781,298.0022277832031,297.22479248046875,284.9542236328125,1.0,0.6594946384429932,0.4007273316383362,0.4007273316383362,1.0,1.0,-3.3269104957580566,1.000133991241455,2.3267765045166016,0.2506045401096344,0.9611918926239014,0.9611918926239014,0.0,239.4374084472656,245.0,58370.71875,0.0,3457.93798828125,1.0,279.1991577148437,283.10272216796875,296.1534118652344,299.9634704589844,293.1499938964844,293.1499938964844,279.1499938964844,29891.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124926924705504,1.0,0.0,0.0,3.588893175125122,3.5889153480529785,8.594375913162366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.513671875,0.0,1950.8104248046875,1895.4371337890625,0.0,3519.72265625,1.0,1.0,0.0,3.0,1.0,0.0
18100560,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8851175904273987,0.5799791216850281,0.5259525179862976,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8681069016456604,0.5485342144966125,0.5230104327201843,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7778598070144653,0.3890711665153503,0.2761894762516022,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7735893726348877,0.382748007774353,0.3679160177707672,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.658199667930603,0.2330435514450073,1.077133059501648,284.9235534667969,284.95001220703125,299.815185546875,293.1171569824219,298.0020446777344,297.2219543457031,284.9228820800781,1.0,0.660379946231842,0.4003539979457855,0.4003539979457855,1.0,1.0,-3.32661509513855,0.998978555202484,2.327636480331421,0.2495964914560318,0.9320231676101683,0.9320231676101683,0.0,241.2378692626953,248.0,58454.7421875,0.0,3467.48095703125,1.0,279.15753173828125,283.0666198730469,296.15020751953125,299.9374694824219,293.1499938964844,293.1499938964844,278.8500061035156,31905.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160253405570984,1.0,0.0,0.0,3.5758185386657715,3.575841188430786,8.531870321348833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.341796875,0.0,1952.0101318359373,1895.4371337890625,0.0,3552.43359375,1.0,1.0,0.0,3.0,1.0,0.0
18100620,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8793848156929016,0.575775682926178,0.5223575830459595,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8654912114143372,0.5500689744949341,0.5246647000312805,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7743112444877625,0.3883202970027923,0.2758357524871826,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7703155875205994,0.3823561072349548,0.3677756786346435,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6550730466842651,0.2323500514030456,1.0751495361328125,284.85302734375,284.95001220703125,299.8326721191406,293.1131896972656,297.9992980957031,297.2131652832031,284.8558654785156,1.0,0.6617609858512878,0.3996073007583618,0.3996073007583618,1.0,1.0,-3.321305513381958,0.9950276017189026,2.3262779712677,0.2469261884689331,0.815355122089386,0.815355122089386,0.0,245.1840667724609,251.0,58678.765625,0.0,3477.6103515625,1.0,278.8590393066406,282.9784240722656,296.1363830566406,299.9626159667969,293.1499938964844,293.1499938964844,279.1499938964844,40324.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235104322433472,1.0,0.0,0.0,3.401461601257324,3.40148401260376,7.720126973254082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.9931640625,0.0,1789.7919921875,1895.4371337890625,0.0,3621.518798828125,0.9687705039978028,1.0,0.0,3.0,1.0,0.0
18100680,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8793848156929016,0.575775682926178,0.5223575830459595,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8654912114143372,0.5500689744949341,0.5246647000312805,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7743112444877625,0.3883202970027923,0.2758357524871826,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7703155875205994,0.3823561072349548,0.3677756786346435,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6550730466842651,0.2323500514030456,1.0751495361328125,284.85302734375,284.95001220703125,299.8326721191406,293.1131896972656,297.9992980957031,297.2131652832031,284.8558654785156,1.0,0.6617609858512878,0.3996073007583618,0.3996073007583618,1.0,1.0,-3.321305513381958,0.9950276017189026,2.3262779712677,0.2469261884689331,0.815355122089386,0.815355122089386,0.0,245.1840667724609,251.0,58678.765625,0.0,3477.6103515625,1.0,278.8590393066406,282.9784240722656,296.1363830566406,299.9626159667969,293.1499938964844,293.1499938964844,279.1499938964844,40324.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235104322433472,1.0,0.0,0.0,3.401461601257324,3.40148401260376,7.720126973254082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.9931640625,0.0,1789.7919921875,1895.4371337890625,0.0,3621.518798828125,0.9687705039978028,1.0,0.0,3.0,1.0,0.0
18100740,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8758792281150818,0.5736867189407349,0.5201991200447083,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8646649718284607,0.5529521703720093,0.5271682739257812,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.772474467754364,0.3887447118759155,0.2760019898414612,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7686376571655273,0.38294118642807,0.3681933879852295,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6532673239707947,0.232284128665924,1.0745328664779663,284.9648132324219,284.95001220703125,299.8500061035156,293.1093444824219,298.00506591796875,297.2162780761719,284.965087890625,1.0,0.6632314920425415,0.3988606333732605,0.3988606333732605,1.0,1.0,-3.3216702938079834,0.9930540323257446,2.328616142272949,0.2448405176401138,0.8833189010620117,0.8833189010620117,0.0,247.86065673828125,254.0,57919.546875,0.0,3493.65478515625,1.0,279.14031982421875,283.1073303222656,296.0782775878906,299.7711486816406,293.1499938964844,293.1499938964844,279.45001220703125,34396.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132525324821472,1.0,0.0,0.0,3.488522291183472,3.488544464111328,8.120379675347067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.546875,0.0,1852.066162109375,1895.4371337890625,0.0,3526.763671875,0.98312109708786,1.0,0.0,3.0,1.0,0.0
18100800,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8758792281150818,0.5736867189407349,0.5201991200447083,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8646649718284607,0.5529521703720093,0.5271682739257812,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.772474467754364,0.3887447118759155,0.2760019898414612,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7686376571655273,0.38294118642807,0.3681933879852295,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6532673239707947,0.232284128665924,1.0745328664779663,284.9648132324219,284.95001220703125,299.8500061035156,293.1093444824219,298.00506591796875,297.2162780761719,284.965087890625,1.0,0.6632314920425415,0.3988606333732605,0.3988606333732605,1.0,1.0,-3.3216702938079834,0.9930540323257446,2.328616142272949,0.2448405176401138,0.8833189010620117,0.8833189010620117,0.0,247.86065673828125,254.0,57919.546875,0.0,3493.65478515625,1.0,279.14031982421875,283.1073303222656,296.0782775878906,299.7711486816406,293.1499938964844,293.1499938964844,279.45001220703125,34396.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132525324821472,1.0,0.0,0.0,3.488522291183472,3.488544464111328,8.120379675347067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.546875,0.0,1852.066162109375,1895.4371337890625,0.0,3526.763671875,0.98312109708786,1.0,0.0,3.0,1.0,0.0
18100860,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8704495429992676,0.5700980424880981,0.5174420475959778,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8618059158325195,0.5541704893112183,0.528822660446167,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7686243057250977,0.3875146210193634,0.2755237817764282,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7648813128471375,0.3817594647407532,0.3676238059997558,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6491726040840149,0.230274811387062,1.068363904953003,285.0596923828125,284.95001220703125,299.8671569824219,293.1056823730469,297.998779296875,297.2026062011719,285.0599365234375,1.0,0.6641725301742554,0.3982501626014709,0.3982501626014709,1.0,1.0,-3.311683177947998,0.9878358840942384,2.3238470554351807,0.2422714382410049,1.0,1.0,0.0,252.1239013671875,257.0,56940.31640625,0.0,3494.6689453125,1.0,279.4409484863281,283.228759765625,296.0783996582031,299.7026062011719,293.1499938964844,293.1499938964844,279.1499938964844,29477.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054653644561768,1.0,0.0,0.0,3.59150767326355,3.5915300846099854,8.606902497376723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0087890625,0.0,1950.4473876953125,1895.4371337890625,0.0,3454.473876953125,1.0,1.0,0.0,3.0,1.0,0.0
18100920,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8704495429992676,0.5700980424880981,0.5174420475959778,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8618059158325195,0.5541704893112183,0.528822660446167,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7686243057250977,0.3875146210193634,0.2755237817764282,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7648813128471375,0.3817594647407532,0.3676238059997558,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6491726040840149,0.230274811387062,1.068363904953003,285.0596923828125,284.95001220703125,299.8671569824219,293.1056823730469,297.998779296875,297.2026062011719,285.0599365234375,1.0,0.6641725301742554,0.3982501626014709,0.3982501626014709,1.0,1.0,-3.311683177947998,0.9878358840942384,2.3238470554351807,0.2422714382410049,1.0,1.0,0.0,252.1239013671875,257.0,56940.31640625,0.0,3494.6689453125,1.0,279.4409484863281,283.228759765625,296.0783996582031,299.7026062011719,293.1499938964844,293.1499938964844,279.1499938964844,29477.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054653644561768,1.0,0.0,0.0,3.59150767326355,3.5915300846099854,8.606902497376723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0087890625,0.0,1950.4473876953125,1895.4371337890625,0.0,3454.473876953125,1.0,1.0,0.0,3.0,1.0,0.0
18100980,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8651396632194519,0.5658060908317566,0.514104962348938,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8591470122337341,0.5551680326461792,0.5301231741905212,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7650254368782043,0.3863069713115692,0.2749115228652954,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7613836526870728,0.3806928396224975,0.3668876886367798,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6453627943992615,0.228634774684906,1.0618677139282229,284.8946228027344,284.95001220703125,299.8842468261719,293.102294921875,297.9932556152344,297.1901550292969,284.8934326171875,1.0,0.6646993160247803,0.3976397216320038,0.3976397216320038,1.0,1.0,-3.2998046875,0.9819809198379515,2.317823886871338,0.2394635081291198,0.8941558003425598,0.8941558003425598,0.0,255.9500427246093,260.0,57880.0234375,0.0,3488.838623046875,1.0,279.1588439941406,283.0456237792969,296.1294860839844,299.8854064941406,293.1499938964844,293.1499938964844,278.8500061035156,34098.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146285057067872,1.0,0.0,0.0,3.561532974243164,3.561555862426758,8.463836138616898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.6845703125,0.0,1953.2396240234373,1895.4371337890625,0.0,3539.5068359375,1.0,1.0,0.0,3.0,1.0,0.0
18101040,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8651396632194519,0.5658060908317566,0.514104962348938,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8591470122337341,0.5551680326461792,0.5301231741905212,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7650254368782043,0.3863069713115692,0.2749115228652954,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7613836526870728,0.3806928396224975,0.3668876886367798,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6453627943992615,0.228634774684906,1.0618677139282229,284.8946228027344,284.95001220703125,299.8842468261719,293.102294921875,297.9932556152344,297.1901550292969,284.8934326171875,1.0,0.6646993160247803,0.3976397216320038,0.3976397216320038,1.0,1.0,-3.2998046875,0.9819809198379515,2.317823886871338,0.2394635081291198,0.8941558003425598,0.8941558003425598,0.0,255.9500427246093,260.0,57880.0234375,0.0,3488.838623046875,1.0,279.1588439941406,283.0456237792969,296.1294860839844,299.8854064941406,293.1499938964844,293.1499938964844,278.8500061035156,34098.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146285057067872,1.0,0.0,0.0,3.561532974243164,3.561555862426758,8.463836138616898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.6845703125,0.0,1953.2396240234373,1895.4371337890625,0.0,3539.5068359375,1.0,1.0,0.0,3.0,1.0,0.0
18101100,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8623877763748169,0.5634013414382935,0.5121386051177979,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.8577581644058228,0.5554729700088501,0.5305674076080322,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7631758451461792,0.3855507671833038,0.2744929790496826,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.759614109992981,0.3800457715988159,0.3664110004901886,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.6435011029243469,0.2277852594852447,1.0585551261901855,284.792724609375,284.95001220703125,299.8927307128906,293.1006774902344,297.9898681640625,297.1831359863281,284.7956848144531,1.0,0.6648246049880981,0.397334486246109,0.397334486246109,1.0,1.0,-3.2929160594940186,0.9787248373031616,2.3141911029815674,0.2379709631204605,0.7895883321762085,0.7895883321762085,0.0,257.80731201171875,260.0,58179.390625,0.0,3483.426513671875,1.0,278.904052734375,282.9340515136719,296.14678955078125,300.0048522949219,293.1499938964844,293.1499938964844,278.8500061035156,41671.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203293323516846,1.0,0.0,0.0,3.445594310760498,3.445617437362671,7.92175796959782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.9462890625,0.0,1863.2138671875,1895.4371337890625,0.0,3592.197265625,0.9773854613304138,1.0,0.0,3.0,1.0,0.0
18101160,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8597870469093323,0.5614457726478577,0.5101921558380127,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8564898371696472,0.556054949760437,0.5310025811195374,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7614398002624512,0.3850257098674774,0.2740690112113952,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7579600214958191,0.3795975148677826,0.3659321963787079,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6417558193206787,0.2270755171775818,1.0553078651428225,284.861328125,284.95001220703125,299.9012145996094,293.09912109375,297.9884948730469,297.1786499023437,284.86279296875,1.0,0.6649031043052673,0.3971393406391144,0.3971393406391144,1.0,1.0,-3.2861037254333496,0.9757893085479736,2.310314416885376,0.236715480685234,0.7960500121116638,0.7960500121116638,0.0,259.5287780761719,263.0,57660.23828125,0.0,3477.4423828125,1.0,278.86004638671875,282.9965209960937,296.1112060546875,299.8756408691406,293.1499938964844,293.1499938964844,279.1499938964844,41211.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919962465763092,1.0,0.0,0.0,3.329881429672241,3.3299033641815186,7.398621733045729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.654296875,0.0,1703.2022705078125,1895.4371337890625,0.0,3588.811767578125,0.9524654746055604,1.0,0.0,3.0,1.0,0.0
18101220,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8568414449691772,0.5592207312583923,0.5079631805419922,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8558791875839233,0.5584729909896851,0.533073902130127,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.759850263595581,0.3851100504398346,0.273995965719223,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7564175128936768,0.3796926736831665,0.3658733367919922,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.639836847782135,0.2264252752065658,1.0518741607666016,284.96746826171875,284.95001220703125,299.9181213378906,293.09619140625,297.9945678710937,297.1816711425781,284.9679870605469,1.0,0.6655122637748718,0.3967490196228027,0.3967490196228027,1.0,1.0,-3.281615257263184,0.9731334447860718,2.3084819316864014,0.2352049797773361,0.8632916212081909,0.8632916212081909,0.0,261.6532287597656,266.0,56813.20703125,0.0,3479.06640625,1.0,279.1395874023437,283.1228332519531,296.0574035644531,299.6813049316406,293.1499938964844,293.1499938964844,279.45001220703125,34743.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081599116325378,1.0,0.0,0.0,3.407508611679077,3.4075303077697754,7.747601102892077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.19140625,0.0,1744.471923828125,1895.4371337890625,0.0,3479.518798828125,0.9634433388710022,1.0,0.0,3.0,1.0,0.0
18101280,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8568414449691772,0.5592207312583923,0.5079631805419922,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8558791875839233,0.5584729909896851,0.533073902130127,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.759850263595581,0.3851100504398346,0.273995965719223,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7564175128936768,0.3796926736831665,0.3658733367919922,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.639836847782135,0.2264252752065658,1.0518741607666016,284.96746826171875,284.95001220703125,299.9181213378906,293.09619140625,297.9945678710937,297.1816711425781,284.9679870605469,1.0,0.6655122637748718,0.3967490196228027,0.3967490196228027,1.0,1.0,-3.281615257263184,0.9731334447860718,2.3084819316864014,0.2352049797773361,0.8632916212081909,0.8632916212081909,0.0,261.6532287597656,266.0,56813.20703125,0.0,3479.06640625,1.0,279.1395874023437,283.1228332519531,296.0574035644531,299.6813049316406,293.1499938964844,293.1499938964844,279.45001220703125,34743.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081599116325378,1.0,0.0,0.0,3.407508611679077,3.4075303077697754,7.747601102892077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.19140625,0.0,1744.471923828125,1895.4371337890625,0.0,3479.518798828125,0.9634433388710022,1.0,0.0,3.0,1.0,0.0
18101340,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8545186519622803,0.5572878122329712,0.5062991976737976,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8558487892150879,0.5612452030181885,0.535707414150238,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7589095234870911,0.385581374168396,0.274342805147171,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.755490779876709,0.3801615536212921,0.3663387596607208,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6386086344718933,0.2261854708194732,1.0508393049240112,285.0299377441406,284.95001220703125,299.9349365234375,293.0934143066406,298.0032043457031,297.1880798339844,285.028564453125,1.0,0.6666718125343323,0.3963586986064911,0.3963586986064911,1.0,1.0,-3.28251051902771,0.972354292869568,2.310156345367432,0.2341428250074386,0.9573480486869812,0.9573480486869812,0.0,263.6236267089844,269.0,56410.609375,0.0,3492.170654296875,1.0,279.440185546875,283.20513916015625,296.0675964355469,299.6484069824219,293.1499938964844,293.1499938964844,279.1499938964844,30979.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003462195396423,1.0,0.0,0.0,3.5817887783050537,3.5818111896514893,8.560384117117792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.50390625,0.0,1951.3958740234373,1895.4371337890625,0.0,3406.811767578125,1.0,1.0,0.0,3.0,1.0,0.0
18101400,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8545186519622803,0.5572878122329712,0.5062991976737976,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8558487892150879,0.5612452030181885,0.535707414150238,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7589095234870911,0.385581374168396,0.274342805147171,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.755490779876709,0.3801615536212921,0.3663387596607208,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6386086344718933,0.2261854708194732,1.0508393049240112,285.0299377441406,284.95001220703125,299.9349365234375,293.0934143066406,298.0032043457031,297.1880798339844,285.028564453125,1.0,0.6666718125343323,0.3963586986064911,0.3963586986064911,1.0,1.0,-3.28251051902771,0.972354292869568,2.310156345367432,0.2341428250074386,0.9573480486869812,0.9573480486869812,0.0,263.6236267089844,269.0,56410.609375,0.0,3492.170654296875,1.0,279.440185546875,283.20513916015625,296.0675964355469,299.6484069824219,293.1499938964844,293.1499938964844,279.1499938964844,30979.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003462195396423,1.0,0.0,0.0,3.5817887783050537,3.5818111896514893,8.560384117117792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.50390625,0.0,1951.3958740234373,1895.4371337890625,0.0,3406.811767578125,1.0,1.0,0.0,3.0,1.0,0.0
18101460,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8506969213485718,0.5536041855812073,0.5035515427589417,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8544925451278687,0.562775194644928,0.5375990867614746,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7567543983459473,0.3850187957286834,0.2742599546909332,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7534389495849609,0.3797627687454223,0.3663399517536163,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6365347504615784,0.2254388630390167,1.0488905906677246,284.8896789550781,284.95001220703125,299.9516906738281,293.0908203125,298.0038452148437,297.1838073730469,284.8912658691406,1.0,0.6678444743156433,0.3958659768104553,0.3958659768104553,1.0,1.0,-3.279049634933472,0.9698010087013244,2.309248685836792,0.2321016937494278,0.8521468043327332,0.8521468043327332,0.0,266.729248046875,272.0,57212.00390625,0.0,3501.60009765625,1.0,279.1576538085937,283.04864501953125,296.12420654296875,299.8400573730469,293.1499938964844,293.1499938964844,279.45001220703125,37516.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109947085380554,1.0,0.0,0.0,3.5119786262512207,3.5120015144348145,8.22994707050384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.14208984375,0.0,1915.9229736328125,1895.4371337890625,0.0,3505.832763671875,0.9918766021728516,1.0,0.0,3.0,1.0,0.0
18101520,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8506969213485718,0.5536041855812073,0.5035515427589417,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8544925451278687,0.562775194644928,0.5375990867614746,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7567543983459473,0.3850187957286834,0.2742599546909332,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7534389495849609,0.3797627687454223,0.3663399517536163,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6365347504615784,0.2254388630390167,1.0488905906677246,284.8896789550781,284.95001220703125,299.9516906738281,293.0908203125,298.0038452148437,297.1838073730469,284.8912658691406,1.0,0.6678444743156433,0.3958659768104553,0.3958659768104553,1.0,1.0,-3.279049634933472,0.9698010087013244,2.309248685836792,0.2321016937494278,0.8521468043327332,0.8521468043327332,0.0,266.729248046875,272.0,57212.00390625,0.0,3501.60009765625,1.0,279.1576538085937,283.04864501953125,296.12420654296875,299.8400573730469,293.1499938964844,293.1499938964844,279.45001220703125,37516.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109947085380554,1.0,0.0,0.0,3.5119786262512207,3.5120015144348145,8.22994707050384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.14208984375,0.0,1915.9229736328125,1895.4371337890625,0.0,3505.832763671875,0.9918766021728516,1.0,0.0,3.0,1.0,0.0
18101580,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8473672866821289,0.5513235926628113,0.5011984705924988,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8534506559371948,0.5651479363441467,0.5396273136138916,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7548788189888,0.3851398229598999,0.2742306888103485,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7516369223594666,0.379913717508316,0.3663746416568756,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6346288919448853,0.2250092178583145,1.0468169450759888,285.0165405273437,284.95001220703125,299.9683532714844,293.08837890625,298.0095520019531,297.1866455078125,285.0173645019531,1.0,0.6689817905426025,0.3953732848167419,0.3953732848167419,1.0,1.0,-3.276161432266236,0.9674593210220336,2.308701992034912,0.2297621369361877,0.9554444551467896,0.9554444551467896,0.0,269.54571533203125,260.0,56251.42578125,0.0,3510.728271484375,1.0,279.44140625,283.1955261230469,296.0673217773437,299.658203125,293.1499938964844,293.1499938964844,279.1499938964844,31351.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903303325176239,1.0,0.0,0.0,3.579287528991699,3.5793099403381348,8.54843165143393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.4091796875,0.0,1951.4951171875,1895.4371337890625,0.0,3434.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
18101640,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8473672866821289,0.5513235926628113,0.5011984705924988,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8534506559371948,0.5651479363441467,0.5396273136138916,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7548788189888,0.3851398229598999,0.2742306888103485,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7516369223594666,0.379913717508316,0.3663746416568756,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6346288919448853,0.2250092178583145,1.0468169450759888,285.0165405273437,284.95001220703125,299.9683532714844,293.08837890625,298.0095520019531,297.1866455078125,285.0173645019531,1.0,0.6689817905426025,0.3953732848167419,0.3953732848167419,1.0,1.0,-3.276161432266236,0.9674593210220336,2.308701992034912,0.2297621369361877,0.9554444551467896,0.9554444551467896,0.0,269.54571533203125,260.0,56251.42578125,0.0,3510.728271484375,1.0,279.44140625,283.1955261230469,296.0673217773437,299.658203125,293.1499938964844,293.1499938964844,279.1499938964844,31351.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903303325176239,1.0,0.0,0.0,3.579287528991699,3.5793099403381348,8.54843165143393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.4091796875,0.0,1951.4951171875,1895.4371337890625,0.0,3434.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
18101700,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8476811647415161,0.5498303771018982,0.5001060366630554,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8549221754074097,0.5661147832870483,0.5406849384307861,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7557169198989868,0.3850553035736084,0.2742514312267303,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7524707913398743,0.3798647224903106,0.3664125800132751,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6350964903831482,0.2247480899095535,1.0457688570022583,284.89764404296875,284.95001220703125,299.9766845703125,293.0871887207031,298.01129150390625,297.1865539550781,284.8918762207031,1.0,0.6678503155708313,0.3951269090175628,0.3951269090175628,1.0,1.0,-3.2749369144439697,0.9663540720939636,2.3085827827453613,0.2287865579128265,0.8808737993240356,0.8808737993240356,0.0,268.157470703125,260.0,57244.296875,0.0,3500.14794921875,1.0,279.1994934082031,283.0539855957031,296.1181945800781,299.8669128417969,293.1499938964844,293.1499938964844,279.1499938964844,33896.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091389775276184,1.0,0.0,0.0,3.56285047531128,3.562873125076294,8.470098578072793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.439453125,0.0,1953.129638671875,1895.4371337890625,0.0,3488.611083984375,1.0,1.0,0.0,3.0,1.0,0.0
18101760,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.848321259021759,0.547965407371521,0.4984503090381622,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8568280935287476,0.5667816400527954,0.5413070917129517,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7568947076797485,0.3847178518772125,0.2740070819854736,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7536666393280029,0.3795920014381408,0.3661361932754516,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6358439922332764,0.2243353128433227,1.0437384843826294,284.8815002441406,284.95001220703125,299.9849853515625,293.0860595703125,298.010986328125,297.1837463378906,284.88336181640625,1.0,0.6659905910491943,0.3948869407176971,0.3948869407176971,1.0,1.0,-3.2706310749053955,0.964201271533966,2.306429624557495,0.2274718880653381,0.8473383188247681,0.8473383188247681,0.0,265.73101806640625,248.0,57027.953125,0.0,3476.7177734375,1.0,279.1582946777344,283.0424194335937,296.1107482910156,299.8177490234375,293.1499938964844,293.1499938964844,279.45001220703125,37883.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115893244743348,1.0,0.0,0.0,3.506233692169189,3.506256580352783,8.20304308035702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.03125,0.0,1911.3653564453125,1895.4371337890625,0.0,3511.34765625,0.9908266067504884,1.0,0.0,3.0,1.0,0.0
18101820,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8524366617202759,0.5459138751029968,0.4959218502044678,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.863412618637085,0.5692495703697205,0.543007493019104,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7617058157920837,0.3850180506706238,0.2737879157066345,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7584196925163269,0.3798503577709198,0.3658471405506134,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6392236351966858,0.2240354567766189,1.0401983261108398,285.0053100585937,284.95001220703125,300.0015563964844,293.0838317871094,298.0174865722656,297.1879577636719,285.0060729980469,1.0,0.6610654592514038,0.3944069445133209,0.3944069445133209,1.0,1.0,-3.264758825302124,0.9608322381973268,2.303926467895508,0.2253850847482681,0.943164885044098,0.943164885044098,0.0,257.75927734375,236.0,56056.3359375,0.0,3418.89501953125,1.0,279.4412536621094,283.1865539550781,296.0576477050781,299.6358947753906,293.1499938964844,293.1499938964844,279.1499938964844,31939.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028043746948242,1.0,0.0,0.0,3.5752413272857666,3.575263977050781,8.529115689270839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.654296875,0.0,1951.509033203125,1895.4371337890625,0.0,3429.71142578125,1.0,1.0,0.0,3.0,1.0,0.0
18101880,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8524366617202759,0.5459138751029968,0.4959218502044678,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.863412618637085,0.5692495703697205,0.543007493019104,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7617058157920837,0.3850180506706238,0.2737879157066345,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7584196925163269,0.3798503577709198,0.3658471405506134,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6392236351966858,0.2240354567766189,1.0401983261108398,285.0053100585937,284.95001220703125,300.0015563964844,293.0838317871094,298.0174865722656,297.1879577636719,285.0060729980469,1.0,0.6610654592514038,0.3944069445133209,0.3944069445133209,1.0,1.0,-3.264758825302124,0.9608322381973268,2.303926467895508,0.2253850847482681,0.943164885044098,0.943164885044098,0.0,257.75927734375,236.0,56056.3359375,0.0,3418.89501953125,1.0,279.4412536621094,283.1865539550781,296.0576477050781,299.6358947753906,293.1499938964844,293.1499938964844,279.1499938964844,31939.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028043746948242,1.0,0.0,0.0,3.5752413272857666,3.575263977050781,8.529115689270839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.654296875,0.0,1951.509033203125,1895.4371337890625,0.0,3429.71142578125,1.0,1.0,0.0,3.0,1.0,0.0
18101940,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8580192923545837,0.5428080558776855,0.4931448400020599,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8716617822647095,0.5709913969039917,0.5445355176925659,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7679843902587891,0.3848097026348114,0.2735256850719452,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7646169662475586,0.3796629905700683,0.3654862940311432,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6438190937042236,0.2235279679298401,1.0367035865783691,284.8860778808594,284.95001220703125,300.01806640625,293.0816650390625,298.01971435546875,297.1863708496094,284.8881225585937,1.0,0.655158519744873,0.3939269781112671,0.3939269781112671,1.0,1.0,-3.258314371109009,0.9572283029556274,2.301086187362671,0.2238729745149612,0.8403282165527344,0.8403282165527344,0.0,248.1129913330078,224.0,56702.9140625,0.0,3350.656494140625,1.0,279.15838623046875,283.04998779296875,296.1024169921875,299.7884216308594,293.1499938964844,293.1499938964844,279.45001220703125,38497.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910466492176056,1.0,0.0,0.0,3.48008131980896,3.4801042079925537,8.081129863057868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.24462890625,0.0,1880.434814453125,1895.4371337890625,0.0,3500.9326171875,0.9855698943138124,1.0,0.0,3.0,1.0,0.0
18102000,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8580192923545837,0.5428080558776855,0.4931448400020599,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8716617822647095,0.5709913969039917,0.5445355176925659,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7679843902587891,0.3848097026348114,0.2735256850719452,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7646169662475586,0.3796629905700683,0.3654862940311432,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6438190937042236,0.2235279679298401,1.0367035865783691,284.8860778808594,284.95001220703125,300.01806640625,293.0816650390625,298.01971435546875,297.1863708496094,284.8881225585937,1.0,0.655158519744873,0.3939269781112671,0.3939269781112671,1.0,1.0,-3.258314371109009,0.9572283029556274,2.301086187362671,0.2238729745149612,0.8403282165527344,0.8403282165527344,0.0,248.1129913330078,224.0,56702.9140625,0.0,3350.656494140625,1.0,279.15838623046875,283.04998779296875,296.1024169921875,299.7884216308594,293.1499938964844,293.1499938964844,279.45001220703125,38497.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910466492176056,1.0,0.0,0.0,3.48008131980896,3.4801042079925537,8.081129863057868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.24462890625,0.0,1880.434814453125,1895.4371337890625,0.0,3500.9326171875,0.9855698943138124,1.0,0.0,3.0,1.0,0.0
18102060,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8655287027359009,0.5409837961196899,0.4907548725605011,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8818724751472473,0.5735729336738586,0.546252965927124,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7759783864021301,0.385330855846405,0.2733894884586334,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7724725008010864,0.3800570964813232,0.3652265667915344,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6497613191604614,0.2233948558568954,1.0334057807922363,284.9942932128906,284.95001220703125,300.0345764160156,293.0795593261719,298.0272216796875,297.1917419433594,284.995361328125,1.0,0.6486864686012268,0.3935634791851043,0.3935634791851043,1.0,1.0,-3.253056764602661,0.9543560743331908,2.2987005710601807,0.2227376252412796,0.9253638982772828,0.9253638982772828,0.0,237.0995178222656,212.0,55849.43359375,0.0,3277.739013671875,1.0,279.4411315917969,283.17828369140625,296.05279541015625,299.6173400878906,293.1499938964844,293.1499938964844,279.1499938964844,32835.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014561772346495,1.0,0.0,0.0,3.56905460357666,3.569077253341675,8.499623618263286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.203125,0.0,1951.5098876953125,1895.4371337890625,0.0,3417.154296875,1.0,1.0,0.0,3.0,1.0,0.0
18102120,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8655287027359009,0.5409837961196899,0.4907548725605011,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8818724751472473,0.5735729336738586,0.546252965927124,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7759783864021301,0.385330855846405,0.2733894884586334,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7724725008010864,0.3800570964813232,0.3652265667915344,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6497613191604614,0.2233948558568954,1.0334057807922363,284.9942932128906,284.95001220703125,300.0345764160156,293.0795593261719,298.0272216796875,297.1917419433594,284.995361328125,1.0,0.6486864686012268,0.3935634791851043,0.3935634791851043,1.0,1.0,-3.253056764602661,0.9543560743331908,2.2987005710601807,0.2227376252412796,0.9253638982772828,0.9253638982772828,0.0,237.0995178222656,212.0,55849.43359375,0.0,3277.739013671875,1.0,279.4411315917969,283.17828369140625,296.05279541015625,299.6173400878906,293.1499938964844,293.1499938964844,279.1499938964844,32835.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014561772346495,1.0,0.0,0.0,3.56905460357666,3.569077253341675,8.499623618263286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.203125,0.0,1951.5098876953125,1895.4371337890625,0.0,3417.154296875,1.0,1.0,0.0,3.0,1.0,0.0
18102180,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8700000047683716,0.5395785570144653,0.4895749390125274,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8877893090248108,0.5746104121208191,0.5472104549407959,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7806954383850098,0.3853996992111206,0.2733895182609558,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7771021723747253,0.3800845742225647,0.3651649355888366,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6533471345901489,0.223250463604927,1.0320521593093872,284.8770751953125,284.95001220703125,300.0431213378906,293.0784912109375,298.0294494628906,297.19219970703125,284.8730163574219,1.0,0.6452615261077881,0.3933744430541992,0.3933744430541992,1.0,1.0,-3.2510929107666016,0.9531340003013612,2.297958850860596,0.2222426533699035,0.8441296815872192,0.8441296815872192,0.0,231.1526336669922,212.0,56748.89453125,0.0,3240.384033203125,1.0,279.19635009765625,283.0400695800781,296.10711669921875,299.8251342773437,293.1499938964844,293.1499938964844,279.1499938964844,36791.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907311737537384,1.0,0.0,0.0,3.537655830383301,3.5376787185668945,8.350729672201851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.5302734375,0.0,1945.555419921875,1895.4371337890625,0.0,3471.638671875,0.9963282942771912,1.0,0.0,3.0,1.0,0.0
18102240,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8737571239471436,0.5380764007568359,0.488052099943161,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8929532170295715,0.5753812789916992,0.5477558374404907,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7847597599029541,0.3853067457675934,0.2731935679912567,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7811148762702942,0.3799644112586975,0.3648773431777954,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6564552187919617,0.2230130434036255,1.0301517248153689,284.8943786621094,284.95001220703125,300.051025390625,293.0774841308594,298.0301208496094,297.1907043457031,284.8963623046875,1.0,0.6419394612312317,0.3931999504566192,0.3931999504566192,1.0,1.0,-3.247053384780884,0.9512500166893004,2.2958033084869385,0.2213465273380279,0.833200991153717,0.833200991153717,0.0,225.907470703125,200.0,56391.49609375,0.0,3202.41015625,1.0,279.15838623046875,283.0603942871094,296.0971984863281,299.7632141113281,293.1499938964844,293.1499938964844,279.45001220703125,39007.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909024178981781,1.0,0.0,0.0,3.452051877975464,3.4520745277404785,7.951479119583382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.34375,0.0,1846.3184814453125,1895.4371337890625,0.0,3487.54541015625,0.9795584082603456,1.0,0.0,3.0,1.0,0.0
18102300,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8783376216888428,0.5371875166893005,0.4867224395275116,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8989515900611877,0.5766474008560181,0.5484793186187744,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7895484566688538,0.385595291852951,0.2730806171894073,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.785826563835144,0.3801526725292206,0.3646672070026397,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6601410508155823,0.2229571193456649,1.0283596515655518,285.0033569335937,284.95001220703125,300.0592346191406,293.07647705078125,298.0335998535156,297.1930236816406,285.00469970703125,1.0,0.6384466886520386,0.3930182158946991,0.3930182158946991,1.0,1.0,-3.243774652481079,0.9496259093284608,2.2941486835479736,0.220236986875534,0.9058457016944884,0.9058457016944884,0.0,220.15370178222656,200.0,55622.8203125,0.0,3163.37939453125,1.0,279.3969421386719,283.1835632324219,296.0411071777344,299.5531311035156,293.1499938964844,293.1499938964844,279.45001220703125,34106.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025238156318665,1.0,0.0,0.0,3.5050182342529297,3.505040645599365,8.197357601602562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.79443359375,0.0,1872.38720703125,1895.4371337890625,0.0,3427.0986328125,0.9886893033981324,1.0,0.0,3.0,1.0,0.0
