time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102360,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8839243650436401,0.5364528298377991,0.4858385920524597,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9059470295906068,0.5780493021011353,0.5495386123657227,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7952094674110413,0.3860341012477875,0.2731857895851135,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7913723587989807,0.3804632425308227,0.3646960258483886,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6645717620849609,0.2230051159858703,1.0273041725158691,284.9918518066406,284.95001220703125,300.0674743652344,293.075439453125,298.03814697265625,297.1967163085937,284.9908142089844,1.0,0.6350375413894653,0.3928435742855072,0.3928435742855072,1.0,1.0,-3.24287486076355,0.948846995830536,2.294027805328369,0.2193155437707901,0.9145182371139526,0.9145182371139526,0.0,214.0348358154297,188.0,55700.17578125,0.0,3127.5595703125,1.0,279.441650390625,283.1751403808594,296.04803466796875,299.599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33254.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999266624450684,1.0,0.0,0.0,3.566338300704956,3.5663609504699707,8.486690035169886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9521484375,0.0,1951.75830078125,1895.4371337890625,0.0,3402.900634765625,1.0,1.0,0.0,3.0,1.0,0.0
18102420,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8946500420570374,0.5336790084838867,0.4832263886928558,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9207957983016968,0.5798761248588562,0.5510374903678894,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8062395453453064,0.3861677050590515,0.273083359003067,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.802229642868042,0.3804253041744232,0.3643798232078552,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6733965873718262,0.2227066159248352,1.0243520736694336,284.90142822265625,284.95001220703125,300.0838928222656,293.0733337402344,298.04107666015625,297.1955871582031,284.9028625488281,1.0,0.6280356645584106,0.3924943208694458,0.3924943208694458,1.0,1.0,-3.2374892234802246,0.9460474252700806,2.2914416790008545,0.2172183990478515,0.8282675743103027,0.8282675743103027,0.0,202.4475250244141,176.0,56138.21875,0.0,3051.8740234375,1.0,279.15850830078125,283.06842041015625,296.0929260253906,299.7425537109375,293.1499938964844,293.1499938964844,279.45001220703125,39198.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076603055000304,1.0,0.0,0.0,3.4304544925689697,3.4304769039154053,7.852295311749913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.001953125,0.0,1818.423095703125,1895.4371337890625,0.0,3474.8779296875,0.9745691418647766,1.0,0.0,3.0,1.0,0.0
18102480,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8946500420570374,0.5336790084838867,0.4832263886928558,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9207957983016968,0.5798761248588562,0.5510374903678894,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8062395453453064,0.3861677050590515,0.273083359003067,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.802229642868042,0.3804253041744232,0.3643798232078552,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6733965873718262,0.2227066159248352,1.0243520736694336,284.90142822265625,284.95001220703125,300.0838928222656,293.0733337402344,298.04107666015625,297.1955871582031,284.9028625488281,1.0,0.6280356645584106,0.3924943208694458,0.3924943208694458,1.0,1.0,-3.2374892234802246,0.9460474252700806,2.2914416790008545,0.2172183990478515,0.8282675743103027,0.8282675743103027,0.0,202.4475250244141,176.0,56138.21875,0.0,3051.8740234375,1.0,279.15850830078125,283.06842041015625,296.0929260253906,299.7425537109375,293.1499938964844,293.1499938964844,279.45001220703125,39198.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076603055000304,1.0,0.0,0.0,3.4304544925689697,3.4304769039154053,7.852295311749913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.001953125,0.0,1818.423095703125,1895.4371337890625,0.0,3474.8779296875,0.9745691418647766,1.0,0.0,3.0,1.0,0.0
18102540,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9079664349555968,0.5321993827819824,0.481163889169693,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9388779401779176,0.5825930237770081,0.5528740286827087,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8187026977539062,0.3870837092399597,0.2732084989547729,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8147296905517578,0.3809980154037475,0.3642698526382446,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6840794682502747,0.2227903008460998,1.0219022035598757,284.9946594238281,284.95001220703125,300.1003112792969,293.0712280273437,298.0492248535156,297.2017517089844,284.99383544921875,1.0,0.6209972500801086,0.3921450674533844,0.3921450674533844,1.0,1.0,-3.234281539916992,0.9439855813980104,2.2902960777282715,0.2155897617340088,0.9098454713821412,0.9098454713821412,0.0,190.3283233642578,164.0,55488.69921875,0.0,2978.126953125,1.0,279.440673828125,283.1794128417969,296.0448913574219,299.5824890136719,293.1499938964844,293.1499938964844,279.1499938964844,33373.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986510634422302,1.0,0.0,0.0,3.5479671955108643,3.5479896068573,8.399481430387823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.15234375,0.0,1926.349853515625,1895.4371337890625,0.0,3391.006591796875,0.9967806339263916,1.0,0.0,3.0,1.0,0.0
18102600,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9079664349555968,0.5321993827819824,0.481163889169693,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9388779401779176,0.5825930237770081,0.5528740286827087,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8187026977539062,0.3870837092399597,0.2732084989547729,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8147296905517578,0.3809980154037475,0.3642698526382446,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6840794682502747,0.2227903008460998,1.0219022035598757,284.9946594238281,284.95001220703125,300.1003112792969,293.0712280273437,298.0492248535156,297.2017517089844,284.99383544921875,1.0,0.6209972500801086,0.3921450674533844,0.3921450674533844,1.0,1.0,-3.234281539916992,0.9439855813980104,2.2902960777282715,0.2155897617340088,0.9098454713821412,0.9098454713821412,0.0,190.3283233642578,164.0,55488.69921875,0.0,2978.126953125,1.0,279.440673828125,283.1794128417969,296.0448913574219,299.5824890136719,293.1499938964844,293.1499938964844,279.1499938964844,33373.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986510634422302,1.0,0.0,0.0,3.5479671955108643,3.5479896068573,8.399481430387823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.15234375,0.0,1926.349853515625,1895.4371337890625,0.0,3391.006591796875,0.9967806339263916,1.0,0.0,3.0,1.0,0.0
18102660,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9232746362686156,0.5295371413230896,0.4786215126514435,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9571753740310668,0.5844283699989319,0.5543615221977234,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8313869833946228,0.3873807489871979,0.2732063829898834,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.827232301235199,0.3810061812400818,0.3639826774597168,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6955579519271851,0.2225593477487564,1.0192086696624756,284.9056396484375,284.95001220703125,300.11669921875,293.06903076171875,298.0519104003906,297.2004089355469,284.9061889648437,1.0,0.6138932704925537,0.3917887508869171,0.3917887508869171,1.0,1.0,-3.229433536529541,0.9413155913352966,2.2881178855896,0.2141650915145874,0.8255058526992798,0.8255058526992798,0.0,178.6610107421875,152.0,55945.41015625,0.0,2903.56787109375,1.0,279.15924072265625,283.0728759765625,296.0885009765625,299.72540283203125,293.1499938964844,293.1499938964844,279.45001220703125,39052.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064661860466005,1.0,0.0,0.0,3.4165282249450684,3.416550636291504,7.788669904584822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.083984375,0.0,1798.00830078125,1895.4371337890625,0.0,3463.77978515625,0.971041202545166,1.0,0.0,3.0,1.0,0.0
18102720,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9232746362686156,0.5295371413230896,0.4786215126514435,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9571753740310668,0.5844283699989319,0.5543615221977234,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8313869833946228,0.3873807489871979,0.2732063829898834,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.827232301235199,0.3810061812400818,0.3639826774597168,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6955579519271851,0.2225593477487564,1.0192086696624756,284.9056396484375,284.95001220703125,300.11669921875,293.06903076171875,298.0519104003906,297.2004089355469,284.9061889648437,1.0,0.6138932704925537,0.3917887508869171,0.3917887508869171,1.0,1.0,-3.229433536529541,0.9413155913352966,2.2881178855896,0.2141650915145874,0.8255058526992798,0.8255058526992798,0.0,178.6610107421875,152.0,55945.41015625,0.0,2903.56787109375,1.0,279.15924072265625,283.0728759765625,296.0885009765625,299.72540283203125,293.1499938964844,293.1499938964844,279.45001220703125,39052.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064661860466005,1.0,0.0,0.0,3.4165282249450684,3.416550636291504,7.788669904584822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.083984375,0.0,1798.00830078125,1895.4371337890625,0.0,3463.77978515625,0.971041202545166,1.0,0.0,3.0,1.0,0.0
18102780,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9426865577697754,0.5281631946563721,0.4766668081283569,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9768097400665284,0.5871591567993164,0.5562184453010559,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8469117879867554,0.3884660005569458,0.2734528183937073,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8422905206680298,0.3816242814064026,0.3639197647571563,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7093841433525085,0.2227047681808471,1.0170453786849976,284.9963073730469,284.95001220703125,300.13311767578125,293.0667419433594,298.0599365234375,297.2063903808594,284.9955139160156,1.0,0.6067847013473511,0.3914324045181274,0.3914324045181274,1.0,1.0,-3.226928234100342,0.9394516348838806,2.2874765396118164,0.213014006614685,0.906975269317627,0.906975269317627,0.0,166.47825622558594,140.0,55303.93359375,0.0,2831.251220703125,1.0,279.4405822753906,283.1820068359375,296.0408630371094,299.5667724609375,293.1499938964844,293.1499938964844,279.1499938964844,33329.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975824117660522,1.0,0.0,0.0,3.5336387157440186,3.533661127090454,8.331775802616903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.8564453125,0.0,1905.343505859375,1895.4371337890625,0.0,3381.0380859375,0.9931503534317015,1.0,0.0,3.0,1.0,0.0
18102840,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9426865577697754,0.5281631946563721,0.4766668081283569,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9768097400665284,0.5871591567993164,0.5562184453010559,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8469117879867554,0.3884660005569458,0.2734528183937073,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8422905206680298,0.3816242814064026,0.3639197647571563,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7093841433525085,0.2227047681808471,1.0170453786849976,284.9963073730469,284.95001220703125,300.13311767578125,293.0667419433594,298.0599365234375,297.2063903808594,284.9955139160156,1.0,0.6067847013473511,0.3914324045181274,0.3914324045181274,1.0,1.0,-3.226928234100342,0.9394516348838806,2.2874765396118164,0.213014006614685,0.906975269317627,0.906975269317627,0.0,166.47825622558594,140.0,55303.93359375,0.0,2831.251220703125,1.0,279.4405822753906,283.1820068359375,296.0408630371094,299.5667724609375,293.1499938964844,293.1499938964844,279.1499938964844,33329.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975824117660522,1.0,0.0,0.0,3.5336387157440186,3.533661127090454,8.331775802616903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.8564453125,0.0,1905.343505859375,1895.4371337890625,0.0,3381.0380859375,0.9931503534317015,1.0,0.0,3.0,1.0,0.0
18102900,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.952989101409912,0.5269338488578796,0.4756547212600708,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9862905144691468,0.5881321430206299,0.5571362376213074,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8556897640228271,0.3887398540973663,0.2736053466796875,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8507671356201172,0.3816964328289032,0.3639119863510132,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7166213989257812,0.222657024860382,1.016161561012268,284.87713623046875,284.95001220703125,300.1413269042969,293.0655517578125,298.0616455078125,297.20623779296875,284.87579345703125,1.0,0.6032662391662598,0.3912542462348938,0.3912542462348938,1.0,1.0,-3.2259323596954346,0.9385919570922852,2.2873404026031494,0.2127283960580825,0.8234045505523682,0.8234045505523682,0.0,160.4686279296875,140.0,56043.046875,0.0,2796.104736328125,1.0,279.2010498046875,283.0478820800781,296.0964050292969,299.7756652832031,293.1499938964844,293.1499938964844,279.1499938964844,38235.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037075638771056,1.0,0.0,0.0,3.485623359680176,3.485646247863769,8.106888458314643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.8642578125,0.0,1885.6622314453125,1895.4371337890625,0.0,3438.119384765625,0.9841548204421996,1.0,0.0,3.0,1.0,0.0
18102960,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9624924063682556,0.5256198644638062,0.4742295444011688,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.994702935218811,0.588998019695282,0.5577114224433899,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8644462823867798,0.3889262974262237,0.2735638916492462,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8592343926429749,0.3816742300987243,0.3636715710163116,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7233388423919678,0.2225318998098373,1.014605164527893,284.9068298339844,284.95001220703125,300.1495361328125,293.0643310546875,298.0624694824219,297.2048034667969,284.9079284667969,1.0,0.5996211171150208,0.391089379787445,0.391089379787445,1.0,1.0,-3.2227020263671875,0.93699848651886,2.285703420639038,0.2122335731983184,0.8235964775085449,0.8235964775085449,0.0,154.7825469970703,143.0,55756.8515625,0.0,2758.192626953125,1.0,279.1591186523437,283.07550048828125,296.0848083496094,299.7105407714844,293.1499938964844,293.1499938964844,279.45001220703125,39130.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055301547050476,1.0,0.0,0.0,3.402045249938965,3.4020674228668213,7.722776445007185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.8505859375,0.0,1779.150634765625,1895.4371337890625,0.0,3455.076416015625,0.9675445556640624,1.0,0.0,3.0,1.0,0.0
18103020,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.971085250377655,0.5243038535118103,0.4726037383079529,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.5919486880302429,0.5531841516494751,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8737933039665222,0.3901215493679046,0.2741042673587799,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8680451512336731,0.382295697927475,0.363899827003479,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7299489974975586,0.2226977795362472,1.0139014720916748,284.9949951171875,284.95001220703125,300.1659851074219,293.0617980957031,298.0708923339844,297.2113342285156,284.9944152832031,1.0,0.5966173410415649,0.3907595872879028,0.3907595872879028,1.0,1.0,-3.219858169555664,0.9350902438163756,2.2847681045532227,0.2111760526895523,0.9038181900978088,0.9038181900978088,0.0,149.59300231933594,146.0,55136.09375,0.0,2720.0908203125,1.0,279.4404602050781,283.1819763183594,296.03643798828125,299.5522155761719,293.1499938964844,293.1499938964844,279.1499938964844,33336.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967391848564148,1.0,0.0,0.0,3.5223779678344727,3.522400379180908,8.278758514279616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.8896484375,0.0,1889.353759765625,1895.4371337890625,0.0,3373.169677734375,0.9903030395507812,1.0,0.0,3.0,1.0,0.0
18103080,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.971085250377655,0.5243038535118103,0.4726037383079529,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.5919486880302429,0.5531841516494751,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8737933039665222,0.3901215493679046,0.2741042673587799,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8680451512336731,0.382295697927475,0.363899827003479,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7299489974975586,0.2226977795362472,1.0139014720916748,284.9949951171875,284.95001220703125,300.1659851074219,293.0617980957031,298.0708923339844,297.2113342285156,284.9944152832031,1.0,0.5966173410415649,0.3907595872879028,0.3907595872879028,1.0,1.0,-3.219858169555664,0.9350902438163756,2.2847681045532227,0.2111760526895523,0.9038181900978088,0.9038181900978088,0.0,149.59300231933594,146.0,55136.09375,0.0,2720.0908203125,1.0,279.4404602050781,283.1819763183594,296.03643798828125,299.5522155761719,293.1499938964844,293.1499938964844,279.1499938964844,33336.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967391848564148,1.0,0.0,0.0,3.5223779678344727,3.522400379180908,8.278758514279616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.8896484375,0.0,1889.353759765625,1895.4371337890625,0.0,3373.169677734375,0.9903030395507812,1.0,0.0,3.0,1.0,0.0
18103140,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9680714011192322,0.5217800140380859,0.4706750810146332,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.5966312289237976,0.5562008023262024,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.872677206993103,0.390499085187912,0.2745566666126251,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8665725588798523,0.3821704089641571,0.3640295565128326,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7286167144775391,0.222387284040451,1.0134023427963257,284.9118957519531,284.95001220703125,300.1824645996094,293.0591125488281,298.07965087890625,297.2206420898437,284.9025573730469,1.0,0.5944439768791199,0.390429824590683,0.390429824590683,1.0,1.0,-3.198796033859253,0.9275833368301392,2.271212577819824,0.1973853707313537,0.8211995363235474,0.8211995363235474,0.0,149.00721740722656,149.0,55259.0234375,0.0,2693.14794921875,1.0,279.1595153808594,283.0797119140625,296.0745849609375,299.6732788085937,293.1499938964844,293.1499938964844,279.45001220703125,38976.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038581848144532,1.0,0.0,0.0,3.374464750289917,3.3744866847991943,7.598066531500081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.81982421875,0.0,1740.7662353515625,1895.4371337890625,0.0,3439.52099609375,0.9612945318222046,1.0,0.0,3.0,1.0,0.0
18103200,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9680714011192322,0.5217800140380859,0.4706750810146332,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.5966312289237976,0.5562008023262024,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.872677206993103,0.390499085187912,0.2745566666126251,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8665725588798523,0.3821704089641571,0.3640295565128326,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7286167144775391,0.222387284040451,1.0134023427963257,284.9118957519531,284.95001220703125,300.1824645996094,293.0591125488281,298.07965087890625,297.2206420898437,284.9025573730469,1.0,0.5944439768791199,0.390429824590683,0.390429824590683,1.0,1.0,-3.198796033859253,0.9275833368301392,2.271212577819824,0.1973853707313537,0.8211995363235474,0.8211995363235474,0.0,149.00721740722656,149.0,55259.0234375,0.0,2693.14794921875,1.0,279.1595153808594,283.0797119140625,296.0745849609375,299.6732788085937,293.1499938964844,293.1499938964844,279.45001220703125,38976.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038581848144532,1.0,0.0,0.0,3.374464750289917,3.3744866847991943,7.598066531500081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.81982421875,0.0,1740.7662353515625,1895.4371337890625,0.0,3439.52099609375,0.9612945318222046,1.0,0.0,3.0,1.0,0.0
18103260,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9701035618782043,0.520506739616394,0.4692065119743347,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.5998231172561646,0.5509267449378967,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8762714862823486,0.3918613791465759,0.2752811312675476,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8696398138999939,0.3828517496585846,0.3644055128097534,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7307845950126648,0.2226360738277435,1.0135208368301392,284.99871826171875,284.95001220703125,300.1989440917969,293.05621337890625,298.0914306640625,297.22882080078125,284.9982604980469,1.0,0.5949077010154724,0.3903858065605163,0.3903858065605163,1.0,1.0,-3.210135698318481,0.9307239651679992,2.279411792755127,0.2083523422479629,0.9028943181037904,0.9028943181037904,0.0,148.48208618164062,152.0,54932.875,0.0,2698.092529296875,1.0,279.4402770996094,283.18634033203125,296.03125,299.5317077636719,293.1499938964844,293.1499938964844,279.1499938964844,33134.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950939178466797,1.0,0.0,0.0,3.504993200302124,3.5050153732299805,8.19723993572552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6083984375,0.0,1862.7701416015625,1895.4371337890625,0.0,3357.810791015625,0.985762655735016,1.0,0.0,3.0,1.0,0.0
18103320,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9701035618782043,0.520506739616394,0.4692065119743347,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.5998231172561646,0.5509267449378967,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8762714862823486,0.3918613791465759,0.2752811312675476,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8696398138999939,0.3828517496585846,0.3644055128097534,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7307845950126648,0.2226360738277435,1.0135208368301392,284.99871826171875,284.95001220703125,300.1989440917969,293.05621337890625,298.0914306640625,297.22882080078125,284.9982604980469,1.0,0.5949077010154724,0.3903858065605163,0.3903858065605163,1.0,1.0,-3.210135698318481,0.9307239651679992,2.279411792755127,0.2083523422479629,0.9028943181037904,0.9028943181037904,0.0,148.48208618164062,152.0,54932.875,0.0,2698.092529296875,1.0,279.4402770996094,283.18634033203125,296.03125,299.5317077636719,293.1499938964844,293.1499938964844,279.1499938964844,33134.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950939178466797,1.0,0.0,0.0,3.504993200302124,3.5050153732299805,8.19723993572552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6083984375,0.0,1862.7701416015625,1895.4371337890625,0.0,3357.810791015625,0.985762655735016,1.0,0.0,3.0,1.0,0.0
18103380,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9683952927589417,0.5189977884292603,0.4682157337665558,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.601222813129425,0.552733302116394,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.875763475894928,0.392228901386261,0.2757112979888916,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8688624501228333,0.3828642666339874,0.3646266162395477,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7300914525985718,0.2225324809551239,1.0137171745300293,284.8821716308594,284.95001220703125,300.2088623046875,293.05438232421875,298.0936584472656,297.2279052734375,284.88507080078125,1.0,0.5955408215522766,0.3903593719005584,0.3903593719005584,1.0,1.0,-3.21213698387146,0.9313518404960632,2.280785083770752,0.2082753926515579,0.8176955580711365,0.8176955580711365,0.0,149.08554077148438,152.0,55604.74609375,0.0,2705.444580078125,1.0,279.1866455078125,283.05670166015625,296.0897827148437,299.7340393066406,293.1499938964844,293.1499938964844,279.1499938964844,39160.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024308919906616,1.0,0.0,0.0,3.4310970306396484,3.431119441986084,7.85523695867596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.5478515625,0.0,1818.930908203125,1895.4371337890625,0.0,3426.233154296875,0.972501575946808,1.0,0.0,3.0,1.0,0.0
18103440,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.966529130935669,0.5180088877677917,0.4672679603099823,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.602006733417511,0.5548321604728699,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8747929334640503,0.3924510478973388,0.2758526802062988,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8677374720573425,0.3828348219394684,0.3645972907543182,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7291471362113953,0.2224191427230835,1.013301134109497,284.9119567871094,284.95001220703125,300.2154846191406,293.0531311035156,298.0944519042969,297.2262878417969,284.9124450683594,1.0,0.5960623621940613,0.3903417587280273,0.3903417587280273,1.0,1.0,-3.2131543159484863,0.9316607117652892,2.281493663787842,0.2082038074731826,0.8240033984184265,0.8240033984184265,0.0,149.7417449951172,155.0,55534.3203125,0.0,2711.10302734375,1.0,279.1595764160156,283.079345703125,296.0763244628906,299.68463134765625,293.1499938964844,293.1499938964844,279.45001220703125,38629.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036816358566284,1.0,0.0,0.0,3.3865108489990234,3.386532783508301,7.65240997679939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.79541015625,0.0,1753.5106201171875,1895.4371337890625,0.0,3437.8779296875,0.9631907939910888,1.0,0.0,3.0,1.0,0.0
18103500,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9644372463226318,0.5173133611679077,0.4663943648338318,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6032372713088989,0.5573722720146179,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8737719655036926,0.3930551409721374,0.2761595249176025,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8664894700050354,0.3830603063106537,0.3646917641162872,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7280712723731995,0.2224285304546356,1.0130757093429563,285.0160217285156,284.95001220703125,300.2237854003906,293.0514831542969,298.09735107421875,297.22686767578125,285.0172119140625,1.0,0.5968539714813232,0.3903197646141052,0.3903197646141052,1.0,1.0,-3.2153658866882324,0.932368278503418,2.2829976081848145,0.2082367241382599,0.8978170156478882,0.8978170156478882,0.0,150.58062744140625,155.0,54875.75,0.0,2720.19189453125,1.0,279.3954162597656,283.1970520019531,296.0209045410156,299.4834899902344,293.1499938964844,293.1499938964844,279.45001220703125,33734.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977466821670532,1.0,0.0,0.0,3.4448812007904053,3.4449028968811035,7.918479241197929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.48876953125,0.0,1785.29541015625,1895.4371337890625,0.0,3382.571044921875,0.9734267592430116,1.0,0.0,3.0,1.0,0.0
18103560,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9627768397331238,0.5167337656021118,0.4659154415130615,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.6045235991477966,0.5596209764480591,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8731266856193542,0.3937724828720093,0.2766673564910888,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8655779361724854,0.3833820819854736,0.3650090098381042,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7272621989250183,0.2225119322538375,1.0135040283203125,285.0008850097656,284.95001220703125,300.2320556640625,293.0497741699219,298.10028076171875,297.2283935546875,284.9995422363281,1.0,0.5978189706802368,0.3900128006935119,0.3900128006935119,1.0,1.0,-3.218999147415161,0.9328168034553528,2.286182403564453,0.2077288627624511,0.907698929309845,0.907698929309845,0.0,151.39756774902344,158.0,55060.1171875,0.0,2732.0673828125,1.0,279.4410705566406,283.1836242675781,296.0277404785156,299.536376953125,293.1499938964844,293.1499938964844,279.1499938964844,32872.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957100510597229,1.0,0.0,0.0,3.517756462097168,3.5177786350250244,8.257048875748296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.048828125,0.0,1878.1993408203125,1895.4371337890625,0.0,3363.56396484375,0.9884873032569884,1.0,0.0,3.0,1.0,0.0
18103620,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9575107097625732,0.5142833590507507,0.4640693664550781,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.6058034896850586,0.5662396550178528,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8703550100326538,0.3944211602210998,0.2773078680038452,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8623581528663635,0.3833299875259399,0.3652046024799347,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7245544791221619,0.2222404927015304,1.0131994485855105,284.91119384765625,284.95001220703125,300.24871826171875,293.0461730957031,298.0988464355469,297.221435546875,284.9118347167969,1.0,0.5999657511711121,0.3893989324569702,0.3893989324569702,1.0,1.0,-3.225379705429077,0.933266818523407,2.2921128273010254,0.2070798724889755,0.8268958926200867,0.8268958926200867,0.0,153.6774444580078,161.0,55694.54296875,0.0,2757.633056640625,1.0,279.15948486328125,283.0740661621094,296.0713806152344,299.6897888183594,293.1499938964844,293.1499938964844,279.45001220703125,38565.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047034382820128,1.0,0.0,0.0,3.400601863861084,3.4006240367889404,7.716224672549288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.86083984375,0.0,1771.8021240234375,1895.4371337890625,0.0,3447.38671875,0.9665664434432985,1.0,0.0,3.0,1.0,0.0
18103680,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9575107097625732,0.5142833590507507,0.4640693664550781,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.6058034896850586,0.5662396550178528,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8703550100326538,0.3944211602210998,0.2773078680038452,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8623581528663635,0.3833299875259399,0.3652046024799347,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7245544791221619,0.2222404927015304,1.0131994485855105,284.91119384765625,284.95001220703125,300.24871826171875,293.0461730957031,298.0988464355469,297.221435546875,284.9118347167969,1.0,0.5999657511711121,0.3893989324569702,0.3893989324569702,1.0,1.0,-3.225379705429077,0.933266818523407,2.2921128273010254,0.2070798724889755,0.8268958926200867,0.8268958926200867,0.0,153.6774444580078,161.0,55694.54296875,0.0,2757.633056640625,1.0,279.15948486328125,283.0740661621094,296.0713806152344,299.6897888183594,293.1499938964844,293.1499938964844,279.45001220703125,38565.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047034382820128,1.0,0.0,0.0,3.400601863861084,3.4006240367889404,7.716224672549288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.86083984375,0.0,1771.8021240234375,1895.4371337890625,0.0,3447.38671875,0.9665664434432985,1.0,0.0,3.0,1.0,0.0
18103740,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9525334239006042,0.5130512714385986,0.4627823531627655,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6074551343917847,0.572625994682312,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.867867648601532,0.3958196938037872,0.2781932651996612,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8593493103981018,0.3838563859462738,0.3656195104122162,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7219387888908386,0.2222897112369537,1.0133144855499268,285.00146484375,284.95001220703125,300.2654113769531,293.04229736328125,298.1014709472656,297.2200622558594,285.0006408691406,1.0,0.60236656665802,0.3887850642204284,0.3887850642204284,1.0,1.0,-3.2332098484039307,0.9342058300971984,2.299003839492798,0.206568956375122,0.9116010665893556,0.9116010665893556,0.0,156.05972290039062,164.0,55218.98046875,0.0,2786.846923828125,1.0,279.44049072265625,283.1798400878906,296.0220642089844,299.54071044921875,293.1499938964844,293.1499938964844,279.1499938964844,32942.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896970272064209,1.0,0.0,0.0,3.5304107666015625,3.530433177947998,8.316561661558808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0810546875,0.0,1896.8846435546875,1895.4371337890625,0.0,3375.326904296875,0.9919097423553468,1.0,0.0,3.0,1.0,0.0
18103800,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9525334239006042,0.5130512714385986,0.4627823531627655,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6074551343917847,0.572625994682312,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.867867648601532,0.3958196938037872,0.2781932651996612,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8593493103981018,0.3838563859462738,0.3656195104122162,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7219387888908386,0.2222897112369537,1.0133144855499268,285.00146484375,284.95001220703125,300.2654113769531,293.04229736328125,298.1014709472656,297.2200622558594,285.0006408691406,1.0,0.60236656665802,0.3887850642204284,0.3887850642204284,1.0,1.0,-3.2332098484039307,0.9342058300971984,2.299003839492798,0.206568956375122,0.9116010665893556,0.9116010665893556,0.0,156.05972290039062,164.0,55218.98046875,0.0,2786.846923828125,1.0,279.44049072265625,283.1798400878906,296.0220642089844,299.54071044921875,293.1499938964844,293.1499938964844,279.1499938964844,32942.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896970272064209,1.0,0.0,0.0,3.5304107666015625,3.530433177947998,8.316561661558808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0810546875,0.0,1896.8846435546875,1895.4371337890625,0.0,3375.326904296875,0.9919097423553468,1.0,0.0,3.0,1.0,0.0
18103860,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9446937441825868,0.5106218457221985,0.4610089361667633,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.996925413608551,0.6082062125205994,0.5760876536369324,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.863292932510376,0.3965224623680115,0.2789141237735748,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8543416261672974,0.3837646842002868,0.3658360540866852,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7176761627197266,0.2219628989696502,1.0130302906036377,284.9082946777344,284.95001220703125,300.2821655273437,293.0380859375,298.0990295410156,297.2113952636719,284.9087829589844,1.0,0.6046444177627563,0.3883343935012817,0.3883343935012817,1.0,1.0,-3.2360472679138184,0.9338655471801758,2.3021817207336426,0.2060915529727935,0.8279829621315002,0.8279829621315002,0.0,159.507568359375,167.0,55824.01171875,0.0,2811.724609375,1.0,279.1593322753906,283.06707763671875,296.063720703125,299.692138671875,293.1499938964844,293.1499938964844,279.45001220703125,38666.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90602445602417,1.0,0.0,0.0,3.414419651031494,3.4144418239593506,7.779059387758025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.5107421875,0.0,1791.4427490234375,1895.4371337890625,0.0,3459.6728515625,0.9700295329093932,1.0,0.0,3.0,1.0,0.0
18103920,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9446937441825868,0.5106218457221985,0.4610089361667633,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.996925413608551,0.6082062125205994,0.5760876536369324,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.863292932510376,0.3965224623680115,0.2789141237735748,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8543416261672974,0.3837646842002868,0.3658360540866852,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7176761627197266,0.2219628989696502,1.0130302906036377,284.9082946777344,284.95001220703125,300.2821655273437,293.0380859375,298.0990295410156,297.2113952636719,284.9087829589844,1.0,0.6046444177627563,0.3883343935012817,0.3883343935012817,1.0,1.0,-3.2360472679138184,0.9338655471801758,2.3021817207336426,0.2060915529727935,0.8279829621315002,0.8279829621315002,0.0,159.507568359375,167.0,55824.01171875,0.0,2811.724609375,1.0,279.1593322753906,283.06707763671875,296.063720703125,299.692138671875,293.1499938964844,293.1499938964844,279.45001220703125,38666.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90602445602417,1.0,0.0,0.0,3.414419651031494,3.4144418239593506,7.779059387758025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.5107421875,0.0,1791.4427490234375,1895.4371337890625,0.0,3459.6728515625,0.9700295329093932,1.0,0.0,3.0,1.0,0.0
18103980,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.937860369682312,0.5093943476676941,0.4597580432891845,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.993621826171875,0.6102921962738037,0.5778234601020813,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8596066832542419,0.3979735970497131,0.2798607349395752,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.850140392780304,0.3842470943927765,0.3662435710430145,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7138922810554504,0.221964344382286,1.0130795240402222,284.99859619140625,284.95001220703125,300.2989807128906,293.0335388183594,298.1042175292969,297.21337890625,284.9977722167969,1.0,0.6067125797271729,0.387883722782135,0.387883722782135,1.0,1.0,-3.2383017539978027,0.9333560466766356,2.304945707321167,0.2052700072526931,0.9106640219688416,0.9106640219688416,0.0,162.63902282714844,170.0,55247.84375,0.0,2833.718017578125,1.0,279.4405822753906,283.1747436523437,296.0118713378906,299.5340270996094,293.1499938964844,293.1499938964844,279.1499938964844,33124.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979904651641846,1.0,0.0,0.0,3.5370662212371826,3.537088632583618,8.347947186848614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.763671875,0.0,1908.2081298828125,1895.4371337890625,0.0,3384.84521484375,0.9937756657600404,1.0,0.0,3.0,1.0,0.0
18104040,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.937860369682312,0.5093943476676941,0.4597580432891845,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.993621826171875,0.6102921962738037,0.5778234601020813,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8596066832542419,0.3979735970497131,0.2798607349395752,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.850140392780304,0.3842470943927765,0.3662435710430145,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7138922810554504,0.221964344382286,1.0130795240402222,284.99859619140625,284.95001220703125,300.2989807128906,293.0335388183594,298.1042175292969,297.21337890625,284.9977722167969,1.0,0.6067125797271729,0.387883722782135,0.387883722782135,1.0,1.0,-3.2383017539978027,0.9333560466766356,2.304945707321167,0.2052700072526931,0.9106640219688416,0.9106640219688416,0.0,162.63902282714844,170.0,55247.84375,0.0,2833.718017578125,1.0,279.4405822753906,283.1747436523437,296.0118713378906,299.5340270996094,293.1499938964844,293.1499938964844,279.1499938964844,33124.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979904651641846,1.0,0.0,0.0,3.5370662212371826,3.537088632583618,8.347947186848614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.763671875,0.0,1908.2081298828125,1895.4371337890625,0.0,3384.84521484375,0.9937756657600404,1.0,0.0,3.0,1.0,0.0
18104100,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9345062375068665,0.5082558393478394,0.4590990245342254,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9920454621315002,0.6110150218009949,0.5787915587425232,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8578857183456421,0.3984125852584839,0.2803497910499573,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8481637239456177,0.3842461407184601,0.3664649426937103,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7120736837387085,0.2218392491340637,1.0132575035095217,284.8785400390625,284.95001220703125,300.30743408203125,293.0311279296875,298.1048278808594,297.21160888671875,284.8770751953125,1.0,0.6077632308006287,0.3876583874225616,0.3876583874225616,1.0,1.0,-3.2397475242614746,0.933204710483551,2.3065428733825684,0.2049658000469207,0.82719486951828,0.82719486951828,0.0,164.19798278808594,170.0,56038.734375,0.0,2845.339111328125,1.0,279.2008972167969,283.0388488769531,296.0657043457031,299.7438049316406,293.1499938964844,293.1499938964844,279.1499938964844,37954.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044592380523682,1.0,0.0,0.0,3.493915319442749,3.4939382076263428,8.14550617178611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.603515625,0.0,1894.595458984375,1895.4371337890625,0.0,3445.1142578125,0.9859333038330078,1.0,0.0,3.0,1.0,0.0
18104160,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9301286935806274,0.5070186257362366,0.4580296874046325,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9897854924201964,0.6116427779197693,0.579429566860199,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8554406762123108,0.3987604081630707,0.2806379795074463,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8455080389976501,0.3841419517993927,0.3664451837539673,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.709590494632721,0.2216303050518036,1.0127359628677368,284.9071044921875,284.95001220703125,300.31591796875,293.02862548828125,298.1046447753906,297.2087097167969,284.9082946777344,1.0,0.6086812019348145,0.3874628245830536,0.3874628245830536,1.0,1.0,-3.2389261722564697,0.9323627948760986,2.306563377380371,0.2044115960597992,0.826776921749115,0.826776921749115,0.0,166.0518798828125,173.0,55785.15625,0.0,2853.880859375,1.0,279.1590270996094,283.0649108886719,296.0525817871094,299.6795959472656,293.1499938964844,293.1499938964844,279.45001220703125,38959.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066193103790284,1.0,0.0,0.0,3.412888765335083,3.4129111766815186,7.772085837132181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.77197265625,0.0,1792.1796875,1895.4371337890625,0.0,3465.20361328125,0.9699942469596864,1.0,0.0,3.0,1.0,0.0
