time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104220,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9242265224456788,0.505863606929779,0.4568260908126831,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9870484471321106,0.6139717102050781,0.5814699530601501,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8526337742805481,0.4003250300884247,0.2816499471664428,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8421273231506348,0.3846352994441986,0.3668456077575683,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7062089443206787,0.2216503024101257,1.0127910375595093,284.9990539550781,284.95001220703125,300.3329162597656,293.0233459472656,298.11151123046875,297.2127380371094,284.9982604980469,1.0,0.6106419563293457,0.3870716392993927,0.3870716392993927,1.0,1.0,-3.241689443588257,0.93220055103302,2.309488773345948,0.2036403268575668,0.9106560349464417,0.9106560349464417,0.0,168.8791046142578,176.0,55231.95703125,0.0,2875.294189453125,1.0,279.4405822753906,283.1731262207031,296.00067138671875,299.5214538574219,293.1499938964844,293.1499938964844,279.1499938964844,33143.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983526825904846,1.0,0.0,0.0,3.537528276443481,3.537550687789917,8.350127700396115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4228515625,0.0,1909.0579833984373,1895.4371337890625,0.0,3388.223876953125,0.993928611278534,1.0,0.0,3.0,1.0,0.0
18104280,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9242265224456788,0.505863606929779,0.4568260908126831,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9870484471321106,0.6139717102050781,0.5814699530601501,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8526337742805481,0.4003250300884247,0.2816499471664428,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8421273231506348,0.3846352994441986,0.3668456077575683,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7062089443206787,0.2216503024101257,1.0127910375595093,284.9990539550781,284.95001220703125,300.3329162597656,293.0233459472656,298.11151123046875,297.2127380371094,284.9982604980469,1.0,0.6106419563293457,0.3870716392993927,0.3870716392993927,1.0,1.0,-3.241689443588257,0.93220055103302,2.309488773345948,0.2036403268575668,0.9106560349464417,0.9106560349464417,0.0,168.8791046142578,176.0,55231.95703125,0.0,2875.294189453125,1.0,279.4405822753906,283.1731262207031,296.00067138671875,299.5214538574219,293.1499938964844,293.1499938964844,279.1499938964844,33143.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983526825904846,1.0,0.0,0.0,3.537528276443481,3.537550687789917,8.350127700396115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4228515625,0.0,1909.0579833984373,1895.4371337890625,0.0,3388.223876953125,0.993928611278534,1.0,0.0,3.0,1.0,0.0
18104340,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9172518849372864,0.5035554766654968,0.4551478624343872,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9834303259849548,0.6153592467308044,0.5831337571144104,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8490903973579407,0.4012161791324615,0.28249391913414,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8380640149116516,0.3845355212688446,0.3670454919338226,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7021870017051697,0.2213309705257415,1.0124859809875488,284.9081115722656,284.95001220703125,300.3500061035156,293.0176086425781,298.11248779296875,297.2087097167969,284.90869140625,1.0,0.6125634908676147,0.3866804838180542,0.3866804838180542,1.0,1.0,-3.242568016052246,0.9313877820968628,2.3111801147460938,0.2027716636657714,0.8274917602539062,0.8274917602539062,0.0,172.1602020263672,179.0,55793.41015625,0.0,2895.2890625,1.0,279.1593017578125,283.0628967285156,296.04107666015625,299.66766357421875,293.1499938964844,293.1499938964844,279.45001220703125,38795.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069637060165404,1.0,0.0,0.0,3.4160821437835693,3.416104316711426,7.786636615492171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.478515625,0.0,1794.937255859375,1895.4371337890625,0.0,3468.40478515625,0.9706210494041444,1.0,0.0,3.0,1.0,0.0
18104400,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9172518849372864,0.5035554766654968,0.4551478624343872,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9834303259849548,0.6153592467308044,0.5831337571144104,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8490903973579407,0.4012161791324615,0.28249391913414,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8380640149116516,0.3845355212688446,0.3670454919338226,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7021870017051697,0.2213309705257415,1.0124859809875488,284.9081115722656,284.95001220703125,300.3500061035156,293.0176086425781,298.11248779296875,297.2087097167969,284.90869140625,1.0,0.6125634908676147,0.3866804838180542,0.3866804838180542,1.0,1.0,-3.242568016052246,0.9313877820968628,2.3111801147460938,0.2027716636657714,0.8274917602539062,0.8274917602539062,0.0,172.1602020263672,179.0,55793.41015625,0.0,2895.2890625,1.0,279.1593017578125,283.0628967285156,296.04107666015625,299.66766357421875,293.1499938964844,293.1499938964844,279.45001220703125,38795.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069637060165404,1.0,0.0,0.0,3.4160821437835693,3.416104316711426,7.786636615492171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.478515625,0.0,1794.937255859375,1895.4371337890625,0.0,3468.40478515625,0.9706210494041444,1.0,0.0,3.0,1.0,0.0
18104460,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9232787489891052,0.5064694285392761,0.4566409587860107,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9894763231277466,0.621878445148468,0.5880529880523682,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8560306429862976,0.4071448445320129,0.2857500314712524,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8441474437713623,0.3893993496894836,0.370453804731369,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7092875838279724,0.2260198295116424,1.027738332748413,285.0229187011719,284.95001220703125,300.367431640625,293.01104736328125,298.1505126953125,297.25390625,285.0229797363281,1.0,0.6164341568946838,0.3863200843334198,0.3863200843334198,1.0,1.0,-3.276583433151245,0.9419459700584412,2.3346376419067383,0.2051678001880645,0.933523178100586,0.933523178100586,0.0,170.795654296875,182.0,55778.0,0.0,2959.688232421875,1.0,279.4406433105469,283.1836242675781,295.9931030273437,299.533935546875,293.1499938964844,293.1499938964844,279.1499938964844,32248.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994478583335876,1.0,0.0,0.0,3.5622236728668213,3.562246084213257,8.46711884605611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.720703125,0.0,1935.6995849609373,1895.4371337890625,0.0,3398.43701171875,0.999370276927948,1.0,0.0,3.0,1.0,0.0
18104520,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9232787489891052,0.5064694285392761,0.4566409587860107,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9894763231277466,0.621878445148468,0.5880529880523682,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8560306429862976,0.4071448445320129,0.2857500314712524,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8441474437713623,0.3893993496894836,0.370453804731369,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7092875838279724,0.2260198295116424,1.027738332748413,285.0229187011719,284.95001220703125,300.367431640625,293.01104736328125,298.1505126953125,297.25390625,285.0229797363281,1.0,0.6164341568946838,0.3863200843334198,0.3863200843334198,1.0,1.0,-3.276583433151245,0.9419459700584412,2.3346376419067383,0.2051678001880645,0.933523178100586,0.933523178100586,0.0,170.795654296875,182.0,55778.0,0.0,2959.688232421875,1.0,279.4406433105469,283.1836242675781,295.9931030273437,299.533935546875,293.1499938964844,293.1499938964844,279.1499938964844,32248.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994478583335876,1.0,0.0,0.0,3.5622236728668213,3.562246084213257,8.46711884605611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.720703125,0.0,1935.6995849609373,1895.4371337890625,0.0,3398.43701171875,0.999370276927948,1.0,0.0,3.0,1.0,0.0
18104580,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9240242838859558,0.5063963532447815,0.4571886360645294,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.991059958934784,0.6245059967041016,0.5910846590995789,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8582704067230225,0.409541368484497,0.2877873182296753,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8459390997886658,0.3911793529987335,0.3726019263267517,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7119794487953186,0.2279752194881439,1.0383094549179075,284.904296875,284.95001220703125,300.37957763671875,293.0058898925781,298.16259765625,297.2655029296875,284.9053039550781,1.0,0.6197372078895569,0.3860750198364258,0.3860750198364258,1.0,1.0,-3.298652410507202,0.9487108588218688,2.3499414920806885,0.2072554528713226,0.8562020063400269,0.8562020063400269,0.0,171.58531188964844,182.0,57019.80078125,0.0,3011.4697265625,1.0,279.1758728027344,283.0394287109375,296.0541687011719,299.765869140625,293.1499938964844,293.1499938964844,279.1499938964844,36905.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092325568199158,1.0,0.0,0.0,3.527709007263184,3.5277318954467773,8.303836125378439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.181640625,0.0,1932.3734130859373,1895.4371337890625,0.0,3489.47998046875,0.9944895505905152,1.0,0.0,3.0,1.0,0.0
18104640,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9225882291793824,0.5061222910881042,0.4570128619670868,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9905591011047364,0.6254786252975464,0.5920905470848083,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8579209446907043,0.4104191660881042,0.2884714305400848,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8454364538192749,0.3917489051818847,0.3732551634311676,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.711933970451355,0.228632852435112,1.0418719053268433,284.9186096191406,284.95001220703125,300.3853759765625,293.0032958984375,298.1659240722656,297.267822265625,284.9203186035156,1.0,0.6211915016174316,0.3859597146511078,0.3859597146511078,1.0,1.0,-3.30554747581482,0.9507104754447936,2.354836940765381,0.2077856212854385,0.8575178980827332,0.8575178980827332,0.0,172.6170654296875,185.0,57067.265625,0.0,3032.205322265625,1.0,279.157958984375,283.04937744140625,296.04376220703125,299.74005126953125,293.1499938964844,293.1499938964844,279.45001220703125,37282.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113274216651917,1.0,0.0,0.0,3.503972053527832,3.503994941711426,8.192463951672835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.61279296875,0.0,1902.2244873046875,1895.4371337890625,0.0,3508.9189453125,0.9902883172035216,1.0,0.0,3.0,1.0,0.0
18104700,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9201720952987672,0.5061050057411194,0.4568164050579071,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9895859956741332,0.6272768378257751,0.5936580896377563,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8571499586105347,0.4119811654090881,0.2895089387893677,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8443961143493652,0.392742395401001,0.3741767406463623,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7115111947059631,0.2296266555786132,1.0466444492340088,285.0305480957031,284.95001220703125,300.39453125,292.9989624023437,298.17236328125,297.273193359375,285.0329284667969,1.0,0.6233980059623718,0.3857795000076294,0.3857795000076294,1.0,1.0,-3.3152904510498047,0.9534884095191956,2.361802101135254,0.2083914279937744,0.940429985523224,0.940429985523224,0.0,174.33050537109375,185.0,56468.97265625,0.0,3063.092529296875,1.0,279.3984375,283.173095703125,295.9853820800781,299.5448913574219,293.1499938964844,293.1499938964844,279.45001220703125,32840.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90707927942276,1.0,0.0,0.0,3.567230463027954,3.5672531127929688,8.490937375427166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.9619140625,0.0,1948.9068603515625,1895.4371337890625,0.0,3469.478759765625,1.0,1.0,0.0,3.0,1.0,0.0
18104760,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9184364676475524,0.5062668919563293,0.4569694995880127,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9890118837356568,0.6292033791542053,0.5954824090003967,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8568165302276611,0.4136393368244171,0.2906804084777832,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8437280654907227,0.3937872946262359,0.3752018511295318,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7113164067268372,0.2305834144353866,1.0512772798538208,285.0567626953125,284.95001220703125,300.4038391113281,292.994384765625,298.1786804199219,297.2793273925781,285.0583190917969,1.0,0.625620424747467,0.3852934241294861,0.3852934241294861,1.0,1.0,-3.325881004333496,0.9557225108146667,2.370158672332764,0.2082671523094177,0.9893073439598083,0.9893073439598083,0.0,175.86912536621094,188.0,56469.140625,0.0,3095.021240234375,1.0,279.4420471191406,283.2004089355469,295.984375,299.58349609375,293.1499938964844,293.1499938964844,279.1499938964844,29990.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060290455818176,1.0,0.0,0.0,3.5882701873779297,3.588292598724365,8.591392770540551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.1201171875,0.0,1950.8897705078125,1895.4371337890625,0.0,3459.716064453125,1.0,1.0,0.0,3.0,1.0,0.0
18104820,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9126434326171876,0.5050469040870667,0.4564491212368011,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9861255884170532,0.6316894292831421,0.5983589291572571,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8543163537979126,0.4158834517002105,0.2925800383090973,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8406589031219482,0.3949016332626343,0.3766885995864868,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7091447710990906,0.2317223846912384,1.0581793785095217,284.9180908203125,284.95001220703125,300.4227294921875,292.9844055175781,298.1817932128906,297.2789001464844,284.91796875,1.0,0.6296896934509277,0.3843212425708771,0.3843212425708771,1.0,1.0,-3.3411006927490234,0.9580310583114624,2.3830697536468506,0.2073698192834854,0.9086087942123412,0.9086087942123412,0.0,179.79995727539062,191.0,57812.3203125,0.0,3151.031982421875,1.0,279.15753173828125,283.0333251953125,296.0228271484375,299.76904296875,293.1499938964844,293.1499938964844,278.8500061035156,33375.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169850945472716,1.0,0.0,0.0,3.5662500858306885,3.5662729740142822,8.486271099172882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.0087890625,0.0,1952.843017578125,1895.4371337890625,0.0,3561.3095703125,1.0,1.0,0.0,3.0,1.0,0.0
18104880,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9126434326171876,0.5050469040870667,0.4564491212368011,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9861255884170532,0.6316894292831421,0.5983589291572571,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8543163537979126,0.4158834517002105,0.2925800383090973,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8406589031219482,0.3949016332626343,0.3766885995864868,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7091447710990906,0.2317223846912384,1.0581793785095217,284.9180908203125,284.95001220703125,300.4227294921875,292.9844055175781,298.1817932128906,297.2789001464844,284.91796875,1.0,0.6296896934509277,0.3843212425708771,0.3843212425708771,1.0,1.0,-3.3411006927490234,0.9580310583114624,2.3830697536468506,0.2073698192834854,0.9086087942123412,0.9086087942123412,0.0,179.79995727539062,191.0,57812.3203125,0.0,3151.031982421875,1.0,279.15753173828125,283.0333251953125,296.0228271484375,299.76904296875,293.1499938964844,293.1499938964844,278.8500061035156,33375.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169850945472716,1.0,0.0,0.0,3.5662500858306885,3.5662729740142822,8.486271099172882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.0087890625,0.0,1952.843017578125,1895.4371337890625,0.0,3561.3095703125,1.0,1.0,0.0,3.0,1.0,0.0
18104940,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9049638509750366,0.50309818983078,0.4548539519309997,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9814243316650392,0.6333398222923279,0.6001054644584656,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8500753045082092,0.4174711406230926,0.2938242256641388,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8359174728393555,0.3953019976615906,0.3772929608821869,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7050362825393677,0.2321685403585434,1.061417579650879,284.8704833984375,284.95001220703125,300.44207763671875,292.9734802246094,298.17919921875,297.2708435058594,284.8722839355469,1.0,0.6329264044761658,0.3833490312099457,0.3833490312099457,1.0,1.0,-3.347404718399048,0.9573230147361756,2.3900816440582275,0.2053363621234893,0.8130914568901062,0.8130914568901062,0.0,184.354721069336,194.0,58145.4609375,0.0,3191.105712890625,1.0,278.8593139648437,282.962158203125,296.0,299.7890625,293.1499938964844,293.1499938964844,279.1499938964844,40217.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250990152359008,1.0,0.0,0.0,3.385674238204956,3.3856964111328125,7.648629321010958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.8232421875,0.0,1767.5269775390625,1895.4371337890625,0.0,3636.138916015625,0.9647733569145204,1.0,0.0,3.0,1.0,0.0
18105000,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9049638509750366,0.50309818983078,0.4548539519309997,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9814243316650392,0.6333398222923279,0.6001054644584656,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8500753045082092,0.4174711406230926,0.2938242256641388,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8359174728393555,0.3953019976615906,0.3772929608821869,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7050362825393677,0.2321685403585434,1.061417579650879,284.8704833984375,284.95001220703125,300.44207763671875,292.9734802246094,298.17919921875,297.2708435058594,284.8722839355469,1.0,0.6329264044761658,0.3833490312099457,0.3833490312099457,1.0,1.0,-3.347404718399048,0.9573230147361756,2.3900816440582275,0.2053363621234893,0.8130914568901062,0.8130914568901062,0.0,184.354721069336,194.0,58145.4609375,0.0,3191.105712890625,1.0,278.8593139648437,282.962158203125,296.0,299.7890625,293.1499938964844,293.1499938964844,279.1499938964844,40217.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250990152359008,1.0,0.0,0.0,3.385674238204956,3.3856964111328125,7.648629321010958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.8232421875,0.0,1767.5269775390625,1895.4371337890625,0.0,3636.138916015625,0.9647733569145204,1.0,0.0,3.0,1.0,0.0
18105060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9009636640548706,0.5028344988822937,0.4544126391410827,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9792669415473938,0.6363648176193237,0.602753758430481,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.848503828048706,0.4202009737491607,0.2956134676933288,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.83360356092453,0.3965964615345001,0.3784063458442688,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7030236124992371,0.233076274394989,1.0653740167617798,284.9794006347656,284.95001220703125,300.4617614746094,292.9616394042969,298.1864929199219,297.27496337890625,284.9795837402344,1.0,0.6360403299331665,0.382708877325058,0.382708877325058,1.0,1.0,-3.3582985401153564,0.959087610244751,2.399210929870605,0.2045809775590896,0.8895614743232727,0.8895614743232727,0.0,187.4877014160156,197.0,57584.61328125,0.0,3233.5302734375,1.0,279.1402282714844,283.0860290527344,295.9359436035156,299.6046447753906,293.1499938964844,293.1499938964844,279.45001220703125,33917.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159252047538756,1.0,0.0,0.0,3.4874658584594727,3.487488031387329,8.11546158274723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.69921875,0.0,1845.8870849609373,1895.4371337890625,0.0,3551.507080078125,0.9823777079582214,1.0,0.0,3.0,1.0,0.0
18105120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9009636640548706,0.5028344988822937,0.4544126391410827,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9792669415473938,0.6363648176193237,0.602753758430481,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.848503828048706,0.4202009737491607,0.2956134676933288,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.83360356092453,0.3965964615345001,0.3784063458442688,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7030236124992371,0.233076274394989,1.0653740167617798,284.9794006347656,284.95001220703125,300.4617614746094,292.9616394042969,298.1864929199219,297.27496337890625,284.9795837402344,1.0,0.6360403299331665,0.382708877325058,0.382708877325058,1.0,1.0,-3.3582985401153564,0.959087610244751,2.399210929870605,0.2045809775590896,0.8895614743232727,0.8895614743232727,0.0,187.4877014160156,197.0,57584.61328125,0.0,3233.5302734375,1.0,279.1402282714844,283.0860290527344,295.9359436035156,299.6046447753906,293.1499938964844,293.1499938964844,279.45001220703125,33917.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159252047538756,1.0,0.0,0.0,3.4874658584594727,3.487488031387329,8.11546158274723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.69921875,0.0,1845.8870849609373,1895.4371337890625,0.0,3551.507080078125,0.9823777079582214,1.0,0.0,3.0,1.0,0.0
18105180,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8983561396598816,0.5029616951942444,0.4545008540153503,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9782774448394777,0.639798104763031,0.6059390306472778,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8481362462043762,0.4233369529247284,0.2977726459503174,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8324284553527832,0.3982633948326111,0.3799608051776886,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7021158337593079,0.2342484444379806,1.0706837177276611,285.0958557128906,284.95001220703125,300.4818115234375,292.948974609375,298.1966552734375,297.2826843261719,285.0973815917969,1.0,0.6393778324127197,0.3820687234401703,0.3820687234401703,1.0,1.0,-3.3730838298797607,0.9621682167053224,2.4109156131744385,0.2043417245149612,1.0,1.0,0.0,190.1195373535156,200.0,56912.12890625,0.0,3282.174072265625,1.0,279.4408569335937,283.2220153808594,295.9291687011719,299.5453186035156,293.1499938964844,293.1499938964844,279.1499938964844,29142.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096229076385498,1.0,0.0,0.0,3.594104290008545,3.5941264629364014,8.619352342975617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5966796875,0.0,1950.859375,1895.4371337890625,0.0,3493.103759765625,1.0,1.0,0.0,3.0,1.0,0.0
18105240,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8983561396598816,0.5029616951942444,0.4545008540153503,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9782774448394777,0.639798104763031,0.6059390306472778,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8481362462043762,0.4233369529247284,0.2977726459503174,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8324284553527832,0.3982633948326111,0.3799608051776886,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7021158337593079,0.2342484444379806,1.0706837177276611,285.0958557128906,284.95001220703125,300.4818115234375,292.948974609375,298.1966552734375,297.2826843261719,285.0973815917969,1.0,0.6393778324127197,0.3820687234401703,0.3820687234401703,1.0,1.0,-3.3730838298797607,0.9621682167053224,2.4109156131744385,0.2043417245149612,1.0,1.0,0.0,190.1195373535156,200.0,56912.12890625,0.0,3282.174072265625,1.0,279.4408569335937,283.2220153808594,295.9291687011719,299.5453186035156,293.1499938964844,293.1499938964844,279.1499938964844,29142.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096229076385498,1.0,0.0,0.0,3.594104290008545,3.5941264629364014,8.619352342975617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5966796875,0.0,1950.859375,1895.4371337890625,0.0,3493.103759765625,1.0,1.0,0.0,3.0,1.0,0.0
18105300,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8968543410301208,0.5025611519813538,0.4544671475887298,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9776076078414916,0.641127347946167,0.607478678226471,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8478081822395325,0.4246291220188141,0.2988428473472595,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.831716001033783,0.3988738656044006,0.3807378709316253,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7015575170516968,0.2347081005573272,1.0734121799468994,284.9833374023437,284.95001220703125,300.4919738769531,292.9423522949219,298.19940185546875,297.2833251953125,284.9770202636719,1.0,0.6410854458808899,0.3817486464977264,0.3817486464977264,1.0,1.0,-3.3804032802581787,0.963672935962677,2.4167304039001465,0.204283133149147,0.9797731637954712,0.9797731637954712,0.0,191.5630340576172,200.0,58118.2734375,0.0,3307.204345703125,1.0,279.19873046875,283.082275390625,295.9827880859375,299.7748107910156,293.1499938964844,293.1499938964844,279.1499938964844,29395.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916860044002533,1.0,0.0,0.0,3.5921130180358887,3.592135190963745,8.609804353909567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0341796875,0.0,1950.5048828125,1895.4371337890625,0.0,3560.1533203125,1.0,1.0,0.0,3.0,1.0,0.0
18105360,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8941977024078369,0.501662015914917,0.4538906514644623,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9759111404418944,0.641986072063446,0.6085157990455627,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8465271592140198,0.4255591928958893,0.2996328175067901,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8301195502281189,0.3991502225399017,0.38118976354599,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7001377940177917,0.2349327802658081,1.075178146362305,284.9475402832031,284.95001220703125,300.5021667480469,292.935546875,298.1988220214844,297.279541015625,284.9469909667969,1.0,0.642626166343689,0.381395012140274,0.381395012140274,1.0,1.0,-3.3845810890197754,0.9640304446220398,2.420550584793091,0.2037991136312484,0.9590749144554138,0.9590749144554138,0.0,193.48776245117188,203.0,58277.25390625,0.0,3327.896484375,1.0,279.15777587890625,283.0461120605469,295.9749450683594,299.7489013671875,293.1499938964844,293.1499938964844,278.8500061035156,30645.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921049416065216,1.0,0.0,0.0,3.584002017974853,3.584024429321289,8.57096608797292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.6904296875,0.0,1951.2677001953125,1895.4371337890625,0.0,3598.83984375,1.0,1.0,0.0,3.0,1.0,0.0
18105420,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8877997398376465,0.4993582367897033,0.45208340883255,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9713832139968872,0.6431022882461548,0.609856128692627,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8430233597755432,0.4269761145114898,0.3008066117763519,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8259910345077515,0.3992101848125458,0.3815294504165649,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6962763071060181,0.2349707931280136,1.0766412019729614,284.8445739746094,284.95001220703125,300.5227966308594,292.9214782714844,298.19415283203125,297.2674255371094,284.84844970703125,1.0,0.645219624042511,0.3806877136230469,0.3806877136230469,1.0,1.0,-3.3876054286956787,0.9629514217376708,2.424654006958008,0.2021454721689224,0.8294811248779297,0.8294811248779297,0.0,197.7147979736328,206.0,58869.7578125,0.0,3359.3017578125,1.0,278.85858154296875,282.9236755371094,295.95538330078125,299.7928771972656,293.1499938964844,293.1499938964844,279.1499938964844,39381.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305353164672852,1.0,0.0,0.0,3.456125974655152,3.456148624420166,7.970258479872427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.880859375,0.0,1855.6058349609373,1895.4371337890625,0.0,3686.046875,0.9806013107299804,1.0,0.0,3.0,1.0,0.0
18105480,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8877997398376465,0.4993582367897033,0.45208340883255,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9713832139968872,0.6431022882461548,0.609856128692627,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8430233597755432,0.4269761145114898,0.3008066117763519,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8259910345077515,0.3992101848125458,0.3815294504165649,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6962763071060181,0.2349707931280136,1.0766412019729614,284.8445739746094,284.95001220703125,300.5227966308594,292.9214782714844,298.19415283203125,297.2674255371094,284.84844970703125,1.0,0.645219624042511,0.3806877136230469,0.3806877136230469,1.0,1.0,-3.3876054286956787,0.9629514217376708,2.424654006958008,0.2021454721689224,0.8294811248779297,0.8294811248779297,0.0,197.7147979736328,206.0,58869.7578125,0.0,3359.3017578125,1.0,278.85858154296875,282.9236755371094,295.95538330078125,299.7928771972656,293.1499938964844,293.1499938964844,279.1499938964844,39381.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305353164672852,1.0,0.0,0.0,3.456125974655152,3.456148624420166,7.970258479872427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.880859375,0.0,1855.6058349609373,1895.4371337890625,0.0,3686.046875,0.9806013107299804,1.0,0.0,3.0,1.0,0.0
18105540,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8840856552124023,0.4988660216331482,0.4513323903083801,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.969159722328186,0.6457067131996155,0.6120131611824036,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8416849374771118,0.4296336472034454,0.3024879693984985,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.823800265789032,0.4002194702625274,0.3823133409023285,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.6941717267036438,0.2355463206768036,1.0788854360580444,284.9647521972656,284.95001220703125,300.54364013671875,292.9068298339844,298.19976806640625,297.2692565917969,284.9649658203125,1.0,0.6477486491203308,0.3799804449081421,0.3799804449081421,1.0,1.0,-3.394948720932007,0.9633165597915648,2.4316322803497314,0.2007485628128051,0.9015786647796632,0.9015786647796632,0.0,200.66114807128903,209.0,58191.2265625,0.0,3393.378173828125,1.0,279.14080810546875,283.0580444335937,295.883544921875,299.5930480957031,293.1499938964844,293.1499938964844,279.45001220703125,34025.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218380451202391,1.0,0.0,0.0,3.549783229827881,3.5498058795928955,8.408081839661463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.859375,0.0,1935.4765625,1895.4371337890625,0.0,3606.111572265625,0.9979706406593324,1.0,0.0,3.0,1.0,0.0
18105600,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8840856552124023,0.4988660216331482,0.4513323903083801,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.969159722328186,0.6457067131996155,0.6120131611824036,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8416849374771118,0.4296336472034454,0.3024879693984985,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.823800265789032,0.4002194702625274,0.3823133409023285,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.6941717267036438,0.2355463206768036,1.0788854360580444,284.9647521972656,284.95001220703125,300.54364013671875,292.9068298339844,298.19976806640625,297.2692565917969,284.9649658203125,1.0,0.6477486491203308,0.3799804449081421,0.3799804449081421,1.0,1.0,-3.394948720932007,0.9633165597915648,2.4316322803497314,0.2007485628128051,0.9015786647796632,0.9015786647796632,0.0,200.66114807128903,209.0,58191.2265625,0.0,3393.378173828125,1.0,279.14080810546875,283.0580444335937,295.883544921875,299.5930480957031,293.1499938964844,293.1499938964844,279.45001220703125,34025.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218380451202391,1.0,0.0,0.0,3.549783229827881,3.5498058795928955,8.408081839661463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.859375,0.0,1935.4765625,1895.4371337890625,0.0,3606.111572265625,0.9979706406593324,1.0,0.0,3.0,1.0,0.0
18105660,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.8822405338287354,0.4991881549358368,0.4514691829681396,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.9686912298202516,0.6491170525550842,0.6150498986244202,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.8419488072395325,0.4330151081085205,0.3047393262386322,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.8231266736984253,0.4018815755844116,0.3837679028511047,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.6936010718345642,0.2366074621677398,1.0833324193954468,285.1239318847656,284.95001220703125,300.564697265625,292.89166259765625,298.2113952636719,297.278564453125,285.12567138671875,1.0,0.6506999135017395,0.3794056177139282,0.3794056177139282,1.0,1.0,-3.40856409072876,0.9661322832107544,2.442431688308716,0.2004582285881042,1.0,1.0,0.0,202.885498046875,212.0,57141.1875,0.0,3438.048828125,1.0,279.44171142578125,283.2372131347656,295.8661499023437,299.4992370605469,293.1499938964844,293.1499938964844,279.1499938964844,29108.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144408106803894,1.0,0.0,0.0,3.594642639160156,3.594665050506592,8.621935307928652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.1640625,0.0,1951.3106689453125,1895.4371337890625,0.0,3537.76904296875,1.0,1.0,0.0,3.0,1.0,0.0
18105720,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.8822405338287354,0.4991881549358368,0.4514691829681396,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.9686912298202516,0.6491170525550842,0.6150498986244202,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.8419488072395325,0.4330151081085205,0.3047393262386322,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.8231266736984253,0.4018815755844116,0.3837679028511047,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.6936010718345642,0.2366074621677398,1.0833324193954468,285.1239318847656,284.95001220703125,300.564697265625,292.89166259765625,298.2113952636719,297.278564453125,285.12567138671875,1.0,0.6506999135017395,0.3794056177139282,0.3794056177139282,1.0,1.0,-3.40856409072876,0.9661322832107544,2.442431688308716,0.2004582285881042,1.0,1.0,0.0,202.885498046875,212.0,57141.1875,0.0,3438.048828125,1.0,279.44171142578125,283.2372131347656,295.8661499023437,299.4992370605469,293.1499938964844,293.1499938964844,279.1499938964844,29108.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144408106803894,1.0,0.0,0.0,3.594642639160156,3.594665050506592,8.621935307928652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.1640625,0.0,1951.3106689453125,1895.4371337890625,0.0,3537.76904296875,1.0,1.0,0.0,3.0,1.0,0.0
18105780,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8802583813667297,0.4984871447086334,0.4513654708862304,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9677801132202148,0.6509135961532593,0.6172175407409668,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8417084813117981,0.4350124597549438,0.3064106106758117,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8222251534461975,0.4026944935321808,0.3848659992218017,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.692857027053833,0.237179234623909,1.0869759321212769,284.9825744628906,284.95001220703125,300.5807800292969,292.8798522949219,298.2151184082031,297.2785949707031,284.9803161621094,1.0,0.6530908346176147,0.378968745470047,0.378968745470047,1.0,1.0,-3.418769598007202,0.9682146906852722,2.450554847717285,0.200399100780487,0.9949174523353576,0.9949174523353576,0.0,204.97862243652344,212.0,58513.55859375,0.0,3474.214599609375,1.0,279.1696472167969,283.0677185058594,295.92010498046875,299.7179260253906,293.1499938964844,293.1499938964844,279.1499938964844,29149.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237136840820312,1.0,0.0,0.0,3.593708038330078,3.5937304496765137,8.6174520674831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.798828125,0.0,1950.3509521484373,1895.4371337890625,0.0,3623.390625,1.0,1.0,0.0,3.0,1.0,0.0
18105840,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8791021108627319,0.498081237077713,0.4510704278945923,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9669764637947084,0.6512975692749023,0.6176541447639465,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.841192901134491,0.4355046451091766,0.3068003356456756,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8215256929397583,0.4028176367282867,0.3850525319576263,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6922205090522766,0.2372647523880005,1.0876606702804563,284.97247314453125,284.95001220703125,300.5858764648437,292.8760681152344,298.2149963378906,297.27685546875,284.9716796875,1.0,0.6537728309631348,0.3788307607173919,0.3788307607173919,1.0,1.0,-3.4204587936401367,0.9683625102043152,2.4520962238311768,0.2002026885747909,0.9924625754356384,0.9924625754356384,0.0,205.8843994140625,215.0,58565.11328125,0.0,3483.48681640625,1.0,279.1582946777344,283.05712890625,295.9116516113281,299.7021789550781,293.1499938964844,293.1499938964844,278.8500061035156,29347.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250859022140504,1.0,0.0,0.0,3.5924251079559326,3.592447519302368,8.611300472693983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8466796875,0.0,1950.474609375,1895.4371337890625,0.0,3636.018310546875,1.0,1.0,0.0,3.0,1.0,0.0
18105900,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8764728903770447,0.496969074010849,0.4503258466720581,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9650484323501588,0.6518239974975586,0.6184074878692627,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8399200439453125,0.4363258779048919,0.3075287640094757,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8198596835136414,0.4028749763965606,0.385317325592041,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6906735897064209,0.2372981458902359,1.0886324644088743,284.8469543457031,284.95001220703125,300.5965270996094,292.8681640625,298.2131652832031,297.2711486816406,284.8416442871094,1.0,0.6550930738449097,0.378543347120285,0.378543347120285,1.0,1.0,-3.422837734222412,0.9682912826538086,2.4545464515686035,0.1996702402830124,0.8969593644142151,0.8969593644142151,0.0,207.8647308349609,215.0,59646.1171875,0.0,3500.678466796875,1.0,278.9019775390625,282.908203125,295.9270935058594,299.852294921875,293.1499938964844,293.1499938964844,278.8500061035156,32576.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93223774433136,1.0,0.0,0.0,3.571454763412476,3.5714774131774902,8.511059377269703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.015625,0.0,1952.3946533203125,1895.4371337890625,0.0,3701.63525390625,1.0,1.0,0.0,3.0,1.0,0.0
18105960,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8733859062194824,0.4957214593887329,0.4492940604686737,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.962609052658081,0.652169406414032,0.618843674659729,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8382476568222046,0.4370180964469909,0.3080832064151764,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8177816271781921,0.4027730822563171,0.3853454291820526,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.6887043714523315,0.237192690372467,1.0887714624404907,284.8315734863281,284.95001220703125,300.6072082519531,292.8601379394531,298.21002197265625,297.263916015625,284.8336181640625,1.0,0.6562215685844421,0.3781839907169342,0.3781839907169342,1.0,1.0,-3.42299222946167,0.9672821760177612,2.4557101726531982,0.1986798048019409,0.8474763631820679,0.8474763631820679,0.0,210.0287170410156,218.0,59477.23828125,0.0,3513.6953125,1.0,278.8582458496094,282.8950500488281,295.8969421386719,299.76934814453125,293.1499938964844,293.1499938964844,279.1499938964844,37651.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349594712257384,1.0,0.0,0.0,3.517890453338623,3.517913579940796,8.257678132395085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.1123046875,0.0,1925.6981201171875,1895.4371337890625,0.0,3726.5146484375,0.9926875829696656,1.0,0.0,3.0,1.0,0.0
18106020,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8697080612182617,0.4950721859931946,0.4483541250228882,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9601011276245116,0.6544416546821594,0.6206459999084473,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8369327783584595,0.4397097826004028,0.3097637593746185,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8154692649841309,0.4035893678665161,0.3859300315380096,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6864652037620544,0.2375893890857696,1.0901962518692017,284.9729309082031,284.95001220703125,300.6285705566406,292.8439636230469,298.2146911621094,297.2645568847656,284.97430419921875,1.0,0.6585353016853333,0.3774652779102325,0.3774652779102325,1.0,1.0,-3.428455114364624,0.9669503569602966,2.4615046977996826,0.1970020681619644,0.9285907745361328,0.9285907745361328,0.0,213.08316040039065,221.0,58497.7109375,0.0,3544.567626953125,1.0,279.14117431640625,283.0548400878906,295.821533203125,299.55352783203125,293.1499938964844,293.1499938964844,278.8500061035156,32707.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266706705093384,1.0,0.0,0.0,3.569847345352173,3.5698699951171875,8.503399726578209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.61328125,0.0,1951.370361328125,1895.4371337890625,0.0,3650.587158203125,1.0,1.0,0.0,3.0,1.0,0.0
