time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106080,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8697080612182617,0.4950721859931946,0.4483541250228882,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9601011276245116,0.6544416546821594,0.6206459999084473,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8369327783584595,0.4397097826004028,0.3097637593746185,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8154692649841309,0.4035893678665161,0.3859300315380096,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6864652037620544,0.2375893890857696,1.0901962518692017,284.9729309082031,284.95001220703125,300.6285705566406,292.8439636230469,298.2146911621094,297.2645568847656,284.97430419921875,1.0,0.6585353016853333,0.3774652779102325,0.3774652779102325,1.0,1.0,-3.428455114364624,0.9669503569602966,2.4615046977996826,0.1970020681619644,0.9285907745361328,0.9285907745361328,0.0,213.08316040039065,221.0,58497.7109375,0.0,3544.567626953125,1.0,279.14117431640625,283.0548400878906,295.821533203125,299.55352783203125,293.1499938964844,293.1499938964844,278.8500061035156,32707.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266706705093384,1.0,0.0,0.0,3.569847345352173,3.5698699951171875,8.503399726578209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.61328125,0.0,1951.370361328125,1895.4371337890625,0.0,3650.587158203125,1.0,1.0,0.0,3.0,1.0,0.0
18106140,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8662236928939819,0.4936625361442566,0.4474619030952453,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9577511548995972,0.6560768485069275,0.6225320100784302,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8358161449432373,0.4419739246368408,0.3115474581718445,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.813347578048706,0.4040777087211609,0.3866542875766754,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6844764947891235,0.2378246039152145,1.0922300815582275,284.8867492675781,284.95001220703125,300.6499938964844,292.82763671875,298.2158203125,297.2602233886719,284.8888854980469,1.0,0.660958468914032,0.3767465949058532,0.3767465949058532,1.0,1.0,-3.435120105743408,0.966995120048523,2.468124866485596,0.195667028427124,0.8354617357254028,0.8354617357254028,0.0,216.14356994628903,224.0,59152.8046875,0.0,3578.426513671875,1.0,278.8583679199219,282.9449768066406,295.8488464355469,299.6869506835937,293.1499938964844,293.1499938964844,279.1499938964844,38852.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934307098388672,1.0,0.0,0.0,3.457385540008545,3.45740818977356,7.976069582582568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.982421875,0.0,1852.2066650390625,1895.4371337890625,0.0,3720.55615234375,0.9807233810424804,1.0,0.0,3.0,1.0,0.0
18106200,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8662236928939819,0.4936625361442566,0.4474619030952453,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9577511548995972,0.6560768485069275,0.6225320100784302,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8358161449432373,0.4419739246368408,0.3115474581718445,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.813347578048706,0.4040777087211609,0.3866542875766754,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6844764947891235,0.2378246039152145,1.0922300815582275,284.8867492675781,284.95001220703125,300.6499938964844,292.82763671875,298.2158203125,297.2602233886719,284.8888854980469,1.0,0.660958468914032,0.3767465949058532,0.3767465949058532,1.0,1.0,-3.435120105743408,0.966995120048523,2.468124866485596,0.195667028427124,0.8354617357254028,0.8354617357254028,0.0,216.14356994628903,224.0,59152.8046875,0.0,3578.426513671875,1.0,278.8583679199219,282.9449768066406,295.8488464355469,299.6869506835937,293.1499938964844,293.1499938964844,279.1499938964844,38852.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934307098388672,1.0,0.0,0.0,3.457385540008545,3.45740818977356,7.976069582582568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.982421875,0.0,1852.2066650390625,1895.4371337890625,0.0,3720.55615234375,0.9807233810424804,1.0,0.0,3.0,1.0,0.0
18106260,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8636070489883423,0.4933432936668396,0.4469848871231079,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9562293887138368,0.6586334705352783,0.6247480511665344,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8354142308235168,0.4450475573539734,0.3135753571987152,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.811869740486145,0.4051740169525146,0.3875854015350342,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6830884218215942,0.238433688879013,1.0947723388671875,284.9892272949219,284.95001220703125,300.6714172363281,292.8111877441406,298.2237243652344,297.2646789550781,284.98931884765625,1.0,0.6634558439254761,0.3761712312698364,0.3761712312698364,1.0,1.0,-3.443819761276245,0.9681273698806764,2.47569227218628,0.1947743594646453,0.9164022207260132,0.9164022207260132,0.0,218.7805633544922,227.0,58553.06640625,0.0,3614.83349609375,1.0,279.1408996582031,283.0633544921875,295.79052734375,299.51959228515625,293.1499938964844,293.1499938964844,278.8500061035156,33296.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265687465667723,1.0,0.0,0.0,3.566772222518921,3.5667948722839355,8.488755725011288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.73828125,0.0,1952.809326171875,1895.4371337890625,0.0,3649.650634765625,1.0,1.0,0.0,3.0,1.0,0.0
18106320,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8636070489883423,0.4933432936668396,0.4469848871231079,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9562293887138368,0.6586334705352783,0.6247480511665344,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8354142308235168,0.4450475573539734,0.3135753571987152,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.811869740486145,0.4051740169525146,0.3875854015350342,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6830884218215942,0.238433688879013,1.0947723388671875,284.9892272949219,284.95001220703125,300.6714172363281,292.8111877441406,298.2237243652344,297.2646789550781,284.98931884765625,1.0,0.6634558439254761,0.3761712312698364,0.3761712312698364,1.0,1.0,-3.443819761276245,0.9681273698806764,2.47569227218628,0.1947743594646453,0.9164022207260132,0.9164022207260132,0.0,218.7805633544922,227.0,58553.06640625,0.0,3614.83349609375,1.0,279.1408996582031,283.0633544921875,295.79052734375,299.51959228515625,293.1499938964844,293.1499938964844,278.8500061035156,33296.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265687465667723,1.0,0.0,0.0,3.566772222518921,3.5667948722839355,8.488755725011288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.73828125,0.0,1952.809326171875,1895.4371337890625,0.0,3649.650634765625,1.0,1.0,0.0,3.0,1.0,0.0
18106380,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8601782321929932,0.4919169843196869,0.4460879862308502,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9537971019744872,0.6601883769035339,0.6265838146209717,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8343448042869568,0.4474014341831207,0.3154364824295044,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8097299337387085,0.4056698977947235,0.3883448541164398,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6811581254005432,0.2386928349733352,1.0970354080200195,284.9050598144531,284.95001220703125,300.6928100585937,292.7947692871094,298.2251892089844,297.2603454589844,284.90643310546875,1.0,0.6659669876098633,0.3755958974361419,0.3755958974361419,1.0,1.0,-3.450831174850464,0.968698024749756,2.482133150100708,0.1939062625169754,0.8363966941833496,0.8363966941833496,0.0,221.96397399902344,230.0,59206.0,0.0,3650.5205078125,1.0,278.8584289550781,282.9558410644531,295.8195495605469,299.65948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38642.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935129702091217,1.0,0.0,0.0,3.4525275230407715,3.452550172805786,7.953670433380466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.47265625,0.0,1843.433349609375,1895.4371337890625,0.0,3728.06884765625,0.9793472290039062,1.0,0.0,3.0,1.0,0.0
18106440,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8601782321929932,0.4919169843196869,0.4460879862308502,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9537971019744872,0.6601883769035339,0.6265838146209717,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8343448042869568,0.4474014341831207,0.3154364824295044,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8097299337387085,0.4056698977947235,0.3883448541164398,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6811581254005432,0.2386928349733352,1.0970354080200195,284.9050598144531,284.95001220703125,300.6928100585937,292.7947692871094,298.2251892089844,297.2603454589844,284.90643310546875,1.0,0.6659669876098633,0.3755958974361419,0.3755958974361419,1.0,1.0,-3.450831174850464,0.968698024749756,2.482133150100708,0.1939062625169754,0.8363966941833496,0.8363966941833496,0.0,221.96397399902344,230.0,59206.0,0.0,3650.5205078125,1.0,278.8584289550781,282.9558410644531,295.8195495605469,299.65948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38642.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935129702091217,1.0,0.0,0.0,3.4525275230407715,3.452550172805786,7.953670433380466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.47265625,0.0,1843.433349609375,1895.4371337890625,0.0,3728.06884765625,0.9793472290039062,1.0,0.0,3.0,1.0,0.0
18106500,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8585485816001892,0.4916872084140777,0.4456591010093689,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9526290893554688,0.6613550186157227,0.6274775862693787,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.833866536617279,0.4489183127880096,0.3163728713989258,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8086798787117004,0.4061484336853027,0.388688176870346,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.68020099401474,0.2389455735683441,1.0979634523391724,285.010498046875,284.95001220703125,300.7034606933594,292.7865905761719,298.2285461425781,297.26177978515625,285.011474609375,1.0,0.6671738028526306,0.3753082156181335,0.3753082156181335,1.0,1.0,-3.4540395736694336,0.968889057636261,2.4851503372192383,0.19332155585289,0.9097632169723512,0.9097632169723512,0.0,223.49639892578125,230.0,58505.0703125,0.0,3667.353271484375,1.0,279.0970153808594,283.074951171875,295.75933837890625,299.4486694335937,293.1499938964844,293.1499938964844,279.1499938964844,33846.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295956492424012,1.0,0.0,0.0,3.510009288787842,3.5100314617156982,8.220719109885977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.5576171875,0.0,1876.872802734375,1895.4371337890625,0.0,3677.434326171875,0.9895687699317932,1.0,0.0,3.0,1.0,0.0
18106560,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8575657606124878,0.4915687143802643,0.4455971121788025,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9521482586860656,0.6626371741294861,0.6287127137184143,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8339381217956543,0.4505463540554046,0.3175224959850311,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.808171808719635,0.4067308604717254,0.3892583549022674,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6797420978546143,0.2392814010381698,1.0995590686798096,285.0005187988281,284.95001220703125,300.714111328125,292.7784423828125,298.2328186035156,297.2645874023437,285.0001525878906,1.0,0.6684965491294861,0.3749818801879883,0.3749818801879883,1.0,1.0,-3.459436178207397,0.9696854948997498,2.489750862121582,0.1928969770669937,0.9218345880508424,0.9218345880508424,0.0,224.7189483642578,233.0,58642.890625,0.0,3687.71630859375,1.0,279.1417236328125,283.06793212890625,295.75946044921875,299.4937744140625,293.1499938964844,293.1499938964844,278.8500061035156,32893.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278804063796996,1.0,0.0,0.0,3.5694832801818848,3.5695059299468994,8.501664865434577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.587890625,0.0,1952.7081298828125,1895.4371337890625,0.0,3661.697509765625,1.0,1.0,0.0,3.0,1.0,0.0
18106620,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8541808128356934,0.4900873601436615,0.4446743726730346,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9495980739593506,0.6640418171882629,0.6304341554641724,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.832879364490509,0.4529320895671844,0.319422036409378,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8059369921684265,0.4071546196937561,0.389969915151596,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6777825951576233,0.2394861429929733,1.101655125617981,284.906982421875,284.95001220703125,300.7353210449219,292.7622985839844,298.23345947265625,297.25958251953125,284.9083557128906,1.0,0.6709917187690735,0.3743291795253753,0.3743291795253753,1.0,1.0,-3.4660677909851074,0.969880759716034,2.4961869716644287,0.1917489320039749,0.840235710144043,0.840235710144043,0.0,227.9991912841797,236.0,59350.8828125,0.0,3723.334228515625,1.0,278.8583679199219,282.9516906738281,295.7890625,299.6378479003906,293.1499938964844,293.1499938964844,279.1499938964844,38409.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936841607093811,1.0,0.0,0.0,3.4644217491149902,3.464444637298584,8.00856753357948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.857421875,0.0,1857.6798095703125,1895.4371337890625,0.0,3743.687255859375,0.9819505214691162,1.0,0.0,3.0,1.0,0.0
18106680,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8541808128356934,0.4900873601436615,0.4446743726730346,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9495980739593506,0.6640418171882629,0.6304341554641724,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.832879364490509,0.4529320895671844,0.319422036409378,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8059369921684265,0.4071546196937561,0.389969915151596,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6777825951576233,0.2394861429929733,1.101655125617981,284.906982421875,284.95001220703125,300.7353210449219,292.7622985839844,298.23345947265625,297.25958251953125,284.9083557128906,1.0,0.6709917187690735,0.3743291795253753,0.3743291795253753,1.0,1.0,-3.4660677909851074,0.969880759716034,2.4961869716644287,0.1917489320039749,0.840235710144043,0.840235710144043,0.0,227.9991912841797,236.0,59350.8828125,0.0,3723.334228515625,1.0,278.8583679199219,282.9516906738281,295.7890625,299.6378479003906,293.1499938964844,293.1499938964844,279.1499938964844,38409.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936841607093811,1.0,0.0,0.0,3.4644217491149902,3.464444637298584,8.00856753357948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.857421875,0.0,1857.6798095703125,1895.4371337890625,0.0,3743.687255859375,0.9819505214691162,1.0,0.0,3.0,1.0,0.0
18106740,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8515889048576355,0.4896924793720245,0.4441392719745636,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9478363990783693,0.666350781917572,0.6324284672737122,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8324722647666931,0.4561209678649902,0.3215364217758178,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8042852282524109,0.4081424176692962,0.3908146917819977,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6763144135475159,0.2400121241807937,1.1039111614227295,285.00469970703125,284.95001220703125,300.75634765625,292.74639892578125,298.240478515625,297.26336669921875,285.00555419921875,1.0,0.6734668612480164,0.3736764788627624,0.3736764788627624,1.0,1.0,-3.4740874767303467,0.9705325961112976,2.5035548210144043,0.1905360519886016,0.9282622933387756,0.9282622933387756,0.0,230.8211212158203,239.0,58710.46484375,0.0,3759.802978515625,1.0,279.1410217285156,283.0675964355469,295.7288513183594,299.46942138671875,293.1499938964844,293.1499938964844,278.8500061035156,32684.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929783582687378,1.0,0.0,0.0,3.570863962173462,3.570886611938477,8.508243354299339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.4541015625,0.0,1952.62646484375,1895.4371337890625,0.0,3679.157470703125,1.0,1.0,0.0,3.0,1.0,0.0
18106800,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8515889048576355,0.4896924793720245,0.4441392719745636,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9478363990783693,0.666350781917572,0.6324284672737122,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8324722647666931,0.4561209678649902,0.3215364217758178,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8042852282524109,0.4081424176692962,0.3908146917819977,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6763144135475159,0.2400121241807937,1.1039111614227295,285.00469970703125,284.95001220703125,300.75634765625,292.74639892578125,298.240478515625,297.26336669921875,285.00555419921875,1.0,0.6734668612480164,0.3736764788627624,0.3736764788627624,1.0,1.0,-3.4740874767303467,0.9705325961112976,2.5035548210144043,0.1905360519886016,0.9282622933387756,0.9282622933387756,0.0,230.8211212158203,239.0,58710.46484375,0.0,3759.802978515625,1.0,279.1410217285156,283.0675964355469,295.7288513183594,299.46942138671875,293.1499938964844,293.1499938964844,278.8500061035156,32684.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929783582687378,1.0,0.0,0.0,3.570863962173462,3.570886611938477,8.508243354299339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.4541015625,0.0,1952.62646484375,1895.4371337890625,0.0,3679.157470703125,1.0,1.0,0.0,3.0,1.0,0.0
18106860,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8483516573905945,0.4882080554962158,0.4432187676429748,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9452946186065674,0.6676487326622009,0.6340566873550415,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8315125703811646,0.4585720300674438,0.3234854638576507,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8020758032798767,0.4085192382335663,0.3914850950241089,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6743975281715393,0.2401718199253082,1.1058130264282229,284.90386962890625,284.95001220703125,300.7771911621094,292.7308959960937,298.2408142089844,297.2581787109375,284.9056396484375,1.0,0.6759092211723328,0.37301766872406,0.37301766872406,1.0,1.0,-3.480386018753052,0.9705837965011596,2.5098023414611816,0.1893187910318374,0.8440305590629578,0.8440305590629578,0.0,234.1077423095703,227.0,59499.26171875,0.0,3794.902099609375,1.0,278.85809326171875,282.9433288574219,295.75830078125,299.6163635253906,293.1499938964844,293.1499938964844,279.1499938964844,38257.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387065172195436,1.0,0.0,0.0,3.479351758956909,3.479374647140503,8.077741995293763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.8037109375,0.0,1877.0626220703125,1895.4371337890625,0.0,3760.6767578125,0.9852697253227234,1.0,0.0,3.0,1.0,0.0
18106920,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8483516573905945,0.4882080554962158,0.4432187676429748,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9452946186065674,0.6676487326622009,0.6340566873550415,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8315125703811646,0.4585720300674438,0.3234854638576507,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8020758032798767,0.4085192382335663,0.3914850950241089,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6743975281715393,0.2401718199253082,1.1058130264282229,284.90386962890625,284.95001220703125,300.7771911621094,292.7308959960937,298.2408142089844,297.2581787109375,284.9056396484375,1.0,0.6759092211723328,0.37301766872406,0.37301766872406,1.0,1.0,-3.480386018753052,0.9705837965011596,2.5098023414611816,0.1893187910318374,0.8440305590629578,0.8440305590629578,0.0,234.1077423095703,227.0,59499.26171875,0.0,3794.902099609375,1.0,278.85809326171875,282.9433288574219,295.75830078125,299.6163635253906,293.1499938964844,293.1499938964844,279.1499938964844,38257.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387065172195436,1.0,0.0,0.0,3.479351758956909,3.479374647140503,8.077741995293763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.8037109375,0.0,1877.0626220703125,1895.4371337890625,0.0,3760.6767578125,0.9852697253227234,1.0,0.0,3.0,1.0,0.0
18106980,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8507457375526428,0.4878704845905304,0.4424752295017242,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9496985077857972,0.6694909930229187,0.6353499889373779,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8355123996734619,0.4613046050071716,0.3250930309295654,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8052284717559814,0.409298837184906,0.3918873965740204,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6770101189613342,0.240567609667778,1.1063613891601562,285.0049133300781,284.95001220703125,300.7945251464844,292.7182006835937,298.246337890625,297.26123046875,285.0056457519531,1.0,0.674545168876648,0.3724642693996429,0.3724642693996429,1.0,1.0,-3.4841196537017822,0.9701197743415833,2.513999938964844,0.1879861056804657,0.9273457527160645,0.9273457527160645,0.0,231.07667541503903,227.0,58769.94140625,0.0,3786.15625,1.0,279.1343994140625,283.0638732910156,295.6949157714844,299.43212890625,293.1499938964844,293.1499938964844,279.1499938964844,32704.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317330718040466,1.0,0.0,0.0,3.5713672637939453,3.57138991355896,8.510641578141076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.5869140625,0.0,1953.559814453125,1895.4371337890625,0.0,3697.016357421875,1.0,1.0,0.0,3.0,1.0,0.0
18107040,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8517019152641296,0.4878167510032654,0.4424020946025848,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9511427879333496,0.6698554754257202,0.6356602907180786,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8367437720298767,0.4618425071239471,0.3254393935203552,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8063115477561951,0.4094666540622711,0.392005056142807,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.677930474281311,0.2406624555587768,1.106572508811951,285.00933837890625,284.95001220703125,300.7978210449219,292.7158203125,298.2475280761719,297.261962890625,285.0107421875,1.0,0.6741301417350769,0.3723588585853576,0.3723588585853576,1.0,1.0,-3.485217332839966,0.970156192779541,2.515061140060425,0.1877861320972442,0.9363390803337096,0.9363390803337096,0.0,230.0263214111328,215.0,58749.30859375,0.0,3782.630126953125,1.0,279.14111328125,283.06842041015625,295.6976013183594,299.4418640136719,293.1499938964844,293.1499938964844,278.8500061035156,32323.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315688610076904,1.0,0.0,0.0,3.572119235992432,3.5721418857574463,8.514226692568627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.875,0.0,1950.8228759765625,1895.4371337890625,0.0,3695.51318359375,1.0,1.0,0.0,3.0,1.0,0.0
18107100,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.854977548122406,0.4872578978538513,0.4420053660869598,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9559769630432128,0.6706321835517883,0.6364720463752747,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8409033417701721,0.4632460176944732,0.3264347612857818,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8099385499954224,0.4097717404365539,0.3922841250896454,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6810947060585022,0.2408318370580673,1.107007384300232,284.8981018066406,284.95001220703125,300.8080444335937,292.70849609375,298.2488098144531,297.2611389160156,284.8935241699219,1.0,0.6725291609764099,0.3720294535160064,0.3720294535160064,1.0,1.0,-3.487778425216675,0.9699828028678894,2.5177955627441406,0.1871192902326584,0.8652985692024231,0.8652985692024231,0.0,226.36489868164065,215.0,59977.47265625,0.0,3767.1787109375,1.0,278.9001159667969,282.94171142578125,295.7416687011719,299.6482238769531,293.1499938964844,293.1499938964844,278.8500061035156,35246.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376130700111388,1.0,0.0,0.0,3.5540261268615723,3.554049015045166,8.428193609688606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5068359375,0.0,1953.8255615234373,1895.4371337890625,0.0,3750.718994140625,1.0,1.0,0.0,3.0,1.0,0.0
18107160,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8582387566566467,0.4864300191402435,0.4411660134792328,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9607471227645874,0.6711203455924988,0.6368380188941956,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8451317548751831,0.4644445180892944,0.3271796405315399,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.813511312007904,0.4098761677742004,0.3922781646251678,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6842954158782959,0.2408640384674072,1.1066014766693115,284.8994445800781,284.95001220703125,300.81817626953125,292.7012939453125,298.2480773925781,297.25750732421875,284.90118408203125,1.0,0.6704509258270264,0.3717231154441833,0.3717231154441833,1.0,1.0,-3.487613677978516,0.9689866304397584,2.518627166748047,0.1862296760082245,0.8463730216026306,0.8463730216026306,0.0,222.4385681152344,203.0,59552.67578125,0.0,3743.392333984375,1.0,278.85845947265625,282.9354858398437,295.7275390625,299.5894470214844,293.1499938964844,293.1499938964844,279.1499938964844,38090.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402081966400146,1.0,0.0,0.0,3.4894044399261475,3.489427328109741,8.12448661235976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.0576171875,0.0,1889.5703125,1895.4371337890625,0.0,3774.337890625,0.987487018108368,1.0,0.0,3.0,1.0,0.0
18107220,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8681197166442871,0.4861472547054291,0.4402153491973877,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.97321617603302,0.673312246799469,0.6381821632385254,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8567991852760315,0.4678960144519806,0.3290786147117615,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.823204755783081,0.4108801782131195,0.3926108479499817,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6932928562164307,0.2414327263832092,1.1065753698349,285.01007080078125,284.95001220703125,300.8382263183594,292.6874389648437,298.2552490234375,297.2621459960937,285.011474609375,1.0,0.6657186150550842,0.3711104691028595,0.3711104691028595,1.0,1.0,-3.490731000900269,0.968134105205536,2.522597074508667,0.1846026331186294,0.9400047659873962,0.9400047659873962,0.0,212.46823120117188,191.0,58801.2265625,0.0,3691.689208984375,1.0,279.1411437988281,283.0703430175781,295.66766357421875,299.4118347167969,293.1499938964844,293.1499938964844,278.8500061035156,32161.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932801067829132,1.0,0.0,0.0,3.5732216835021973,3.573244333267212,8.519482435076497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.107421875,0.0,1950.7982177734373,1895.4371337890625,0.0,3706.789306640625,1.0,1.0,0.0,3.0,1.0,0.0
18107280,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8681197166442871,0.4861472547054291,0.4402153491973877,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.97321617603302,0.673312246799469,0.6381821632385254,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8567991852760315,0.4678960144519806,0.3290786147117615,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.823204755783081,0.4108801782131195,0.3926108479499817,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6932928562164307,0.2414327263832092,1.1065753698349,285.01007080078125,284.95001220703125,300.8382263183594,292.6874389648437,298.2552490234375,297.2621459960937,285.011474609375,1.0,0.6657186150550842,0.3711104691028595,0.3711104691028595,1.0,1.0,-3.490731000900269,0.968134105205536,2.522597074508667,0.1846026331186294,0.9400047659873962,0.9400047659873962,0.0,212.46823120117188,191.0,58801.2265625,0.0,3691.689208984375,1.0,279.1411437988281,283.0703430175781,295.66766357421875,299.4118347167969,293.1499938964844,293.1499938964844,278.8500061035156,32161.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932801067829132,1.0,0.0,0.0,3.5732216835021973,3.573244333267212,8.519482435076497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.107421875,0.0,1950.7982177734373,1895.4371337890625,0.0,3706.789306640625,1.0,1.0,0.0,3.0,1.0,0.0
18107340,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8797226548194885,0.4848746955394745,0.4389803111553192,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9860082864761353,0.6745704412460327,0.6392468214035034,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8704189658164978,0.4706740081310272,0.3308617174625397,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8342081904411316,0.4113519191741943,0.3928309381008148,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7037017345428467,0.2417175620794296,1.1064344644546509,284.8958435058594,284.95001220703125,300.8579406738281,292.6742858886719,298.25616455078125,297.25848388671875,284.8974304199219,1.0,0.6604629755020142,0.3704977929592132,0.3704977929592132,1.0,1.0,-3.4927754402160645,0.9669182896614076,2.5258572101593018,0.1830685585737228,0.8468457460403442,0.8468457460403442,0.0,201.8389892578125,179.0,59681.94140625,0.0,3633.3232421875,1.0,278.85821533203125,282.9361877441406,295.6997985839844,299.5634460449219,293.1499938964844,293.1499938964844,279.1499938964844,38013.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412353038787842,1.0,0.0,0.0,3.493954658508301,3.4939775466918945,8.145688639160653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.912109375,0.0,1895.234375,1895.4371337890625,0.0,3783.67138671875,0.9884372353553772,1.0,0.0,3.0,1.0,0.0
18107400,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8797226548194885,0.4848746955394745,0.4389803111553192,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9860082864761353,0.6745704412460327,0.6392468214035034,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8704189658164978,0.4706740081310272,0.3308617174625397,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8342081904411316,0.4113519191741943,0.3928309381008148,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7037017345428467,0.2417175620794296,1.1064344644546509,284.8958435058594,284.95001220703125,300.8579406738281,292.6742858886719,298.25616455078125,297.25848388671875,284.8974304199219,1.0,0.6604629755020142,0.3704977929592132,0.3704977929592132,1.0,1.0,-3.4927754402160645,0.9669182896614076,2.5258572101593018,0.1830685585737228,0.8468457460403442,0.8468457460403442,0.0,201.8389892578125,179.0,59681.94140625,0.0,3633.3232421875,1.0,278.85821533203125,282.9361877441406,295.6997985839844,299.5634460449219,293.1499938964844,293.1499938964844,279.1499938964844,38013.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412353038787842,1.0,0.0,0.0,3.493954658508301,3.4939775466918945,8.145688639160653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.912109375,0.0,1895.234375,1895.4371337890625,0.0,3783.67138671875,0.9884372353553772,1.0,0.0,3.0,1.0,0.0
18107460,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8941853642463684,0.4846719205379486,0.4380410611629486,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990017414093018,0.6767407655715942,0.640117883682251,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.887042224407196,0.4742847681045532,0.3328239023685455,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8476411700248718,0.4123953580856323,0.3931409418582916,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7157835364341736,0.2423458099365234,1.1064094305038452,285.0100402832031,284.95001220703125,300.87725830078125,292.6619873046875,298.263671875,297.2636108398437,285.0108337402344,1.0,0.6548575758934021,0.3699556291103363,0.3699556291103363,1.0,1.0,-3.4952969551086426,0.9660691022872924,2.5292277336120605,0.1816728413105011,0.9420552253723145,0.9420552253723145,0.0,190.385482788086,167.0,58779.96484375,0.0,3571.23388671875,1.0,279.1416015625,283.0684814453125,295.6411437988281,299.385498046875,293.1499938964844,293.1499938964844,278.8500061035156,32003.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336721301078796,1.0,0.0,0.0,3.575626373291016,3.575648784637451,8.53095286856842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.478515625,0.0,1952.7215576171875,1895.4371337890625,0.0,3714.753662109375,1.0,1.0,0.0,3.0,1.0,0.0
18107520,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8941853642463684,0.4846719205379486,0.4380410611629486,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990017414093018,0.6767407655715942,0.640117883682251,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.887042224407196,0.4742847681045532,0.3328239023685455,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8476411700248718,0.4123953580856323,0.3931409418582916,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7157835364341736,0.2423458099365234,1.1064094305038452,285.0100402832031,284.95001220703125,300.87725830078125,292.6619873046875,298.263671875,297.2636108398437,285.0108337402344,1.0,0.6548575758934021,0.3699556291103363,0.3699556291103363,1.0,1.0,-3.4952969551086426,0.9660691022872924,2.5292277336120605,0.1816728413105011,0.9420552253723145,0.9420552253723145,0.0,190.385482788086,167.0,58779.96484375,0.0,3571.23388671875,1.0,279.1416015625,283.0684814453125,295.6411437988281,299.385498046875,293.1499938964844,293.1499938964844,278.8500061035156,32003.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336721301078796,1.0,0.0,0.0,3.575626373291016,3.575648784637451,8.53095286856842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.478515625,0.0,1952.7215576171875,1895.4371337890625,0.0,3714.753662109375,1.0,1.0,0.0,3.0,1.0,0.0
18107580,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9050665497779846,0.4833311736583709,0.4368950724601745,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6797993183135986,0.6188452839851379,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9003648161888123,0.477078378200531,0.3347308337688446,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8582751154899597,0.4127829670906067,0.3934282660484314,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7244246006011963,0.2425785660743713,1.106689453125,284.8853759765625,284.95001220703125,300.89617919921875,292.6506042480469,298.2684631347656,297.2667236328125,284.88720703125,1.0,0.6476951241493225,0.3694134652614593,0.3694134652614593,1.0,1.0,-3.47681188583374,0.958446204662323,2.5183656215667725,0.1775822043418884,0.8380911350250244,0.8380911350250244,0.0,181.4780731201172,155.0,59250.51953125,0.0,3468.293212890625,1.0,278.8582458496094,282.9248046875,295.6727294921875,299.520751953125,293.1499938964844,293.1499938964844,279.1499938964844,38605.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415859580039978,1.0,0.0,0.0,3.4790351390838623,3.479058027267456,8.076271456047834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.4892578125,0.0,1880.02685546875,1895.4371337890625,0.0,3786.85546875,0.9852982759475708,1.0,0.0,3.0,1.0,0.0
18107640,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9050665497779846,0.4833311736583709,0.4368950724601745,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6797993183135986,0.6188452839851379,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9003648161888123,0.477078378200531,0.3347308337688446,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8582751154899597,0.4127829670906067,0.3934282660484314,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7244246006011963,0.2425785660743713,1.106689453125,284.8853759765625,284.95001220703125,300.89617919921875,292.6506042480469,298.2684631347656,297.2667236328125,284.88720703125,1.0,0.6476951241493225,0.3694134652614593,0.3694134652614593,1.0,1.0,-3.47681188583374,0.958446204662323,2.5183656215667725,0.1775822043418884,0.8380911350250244,0.8380911350250244,0.0,181.4780731201172,155.0,59250.51953125,0.0,3468.293212890625,1.0,278.8582458496094,282.9248046875,295.6727294921875,299.520751953125,293.1499938964844,293.1499938964844,279.1499938964844,38605.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415859580039978,1.0,0.0,0.0,3.4790351390838623,3.479058027267456,8.076271456047834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.4892578125,0.0,1880.02685546875,1895.4371337890625,0.0,3786.85546875,0.9852982759475708,1.0,0.0,3.0,1.0,0.0
18107700,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9098103046417236,0.4830628931522369,0.4362582862377167,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.6828511953353882,0.609077513217926,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9062264561653136,0.4787788093090057,0.3356501758098602,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.862836480140686,0.4131550192832947,0.3934917151927948,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7279720306396484,0.2427867799997329,1.1065653562545776,284.9877014160156,284.95001220703125,300.90545654296875,292.6452941894531,298.27655029296875,297.276611328125,284.9880676269531,1.0,0.6433197855949402,0.3691423535346985,0.3691423535346985,1.0,1.0,-3.459957838058472,0.9521027207374572,2.507855176925659,0.1760541498661041,0.9028948545455932,0.9028948545455932,0.0,177.56410217285156,155.0,58310.5,0.0,3410.509521484375,1.0,279.0975341796875,283.0502014160156,295.6121826171875,299.2960205078125,293.1499938964844,293.1499938964844,279.1499938964844,34386.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935302197933197,1.0,0.0,0.0,3.5209991931915283,3.521021842956543,8.272278932963673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.0703125,0.0,1897.796630859375,1895.4371337890625,0.0,3729.643798828125,0.9927888512611388,1.0,0.0,3.0,1.0,0.0
18107760,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.917147696018219,0.4829360246658325,0.4359840452671051,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.6867476105690002,0.595866858959198,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9147561192512512,0.4806127846240997,0.3367875516414642,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8693721890449524,0.4136485159397125,0.3937692046165466,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7330072522163391,0.2431003302335739,1.1070489883422852,284.97283935546875,284.95001220703125,300.91461181640625,292.6402282714844,298.2886962890625,297.2914733886719,284.971923828125,1.0,0.6388672590255737,0.369020938873291,0.369020938873291,1.0,1.0,-3.4460225105285645,0.9471825361251832,2.498839855194092,0.1742735058069229,0.9032588005065918,0.9032588005065918,0.0,172.6759796142578,143.0,58144.77734375,0.0,3349.00537109375,1.0,279.1417236328125,283.0413818359375,295.6117553710937,299.3231811523437,293.1499938964844,293.1499938964844,278.8500061035156,33944.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324415922164916,1.0,0.0,0.0,3.5634758472442627,3.5634984970092773,8.473072625747591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.7685546875,0.0,1954.5208740234373,1895.4371337890625,0.0,3703.500732421875,1.0,1.0,0.0,3.0,1.0,0.0
18107820,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9330130219459534,0.4816368520259857,0.434722900390625,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6952773332595825,0.5684695839881897,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.933604896068573,0.4835086464881897,0.3386708199977875,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8834547400474548,0.4140001833438873,0.3939177989959717,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7438396215438843,0.2433865368366241,1.1071327924728394,284.89227294921875,284.95001220703125,300.9325866699219,292.6310119628906,298.31085205078125,297.3186340332031,284.892822265625,1.0,0.6292500495910645,0.3687780797481537,0.3687780797481537,1.0,1.0,-3.414106130599976,0.9360805749893188,2.478025436401367,0.1704184114933014,0.8143384456634521,0.8143384456634521,0.0,162.7130584716797,146.0,58137.3984375,0.0,3217.071044921875,1.0,278.8587646484375,282.9497375488281,295.64031982421875,299.4194641113281,293.1499938964844,293.1499938964844,279.1499938964844,40053.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379239678382874,1.0,0.0,0.0,3.395887613296509,3.3959100246429443,7.694845294281549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.64599609375,0.0,1779.68310546875,1895.4371337890625,0.0,3753.551025390625,0.9668398499488832,1.0,0.0,3.0,1.0,0.0
18107880,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9330130219459534,0.4816368520259857,0.434722900390625,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6952773332595825,0.5684695839881897,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.933604896068573,0.4835086464881897,0.3386708199977875,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8834547400474548,0.4140001833438873,0.3939177989959717,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7438396215438843,0.2433865368366241,1.1071327924728394,284.89227294921875,284.95001220703125,300.9325866699219,292.6310119628906,298.31085205078125,297.3186340332031,284.892822265625,1.0,0.6292500495910645,0.3687780797481537,0.3687780797481537,1.0,1.0,-3.414106130599976,0.9360805749893188,2.478025436401367,0.1704184114933014,0.8143384456634521,0.8143384456634521,0.0,162.7130584716797,146.0,58137.3984375,0.0,3217.071044921875,1.0,278.8587646484375,282.9497375488281,295.64031982421875,299.4194641113281,293.1499938964844,293.1499938964844,279.1499938964844,40053.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379239678382874,1.0,0.0,0.0,3.395887613296509,3.3959100246429443,7.694845294281549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.64599609375,0.0,1779.68310546875,1895.4371337890625,0.0,3753.551025390625,0.9668398499488832,1.0,0.0,3.0,1.0,0.0
