time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107940,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9440082311630248,0.4815160036087036,0.4341636002063751,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.7054653167724609,0.5506646037101746,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9475038647651672,0.4873744249343872,0.3410256206989288,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8935950994491577,0.4150435924530029,0.3945065140724182,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7518194913864136,0.2441815584897995,1.1090126037597656,284.9841003417969,284.95001220703125,300.95001220703125,292.6229858398437,298.34197998046875,297.357177734375,284.9838256835937,1.0,0.624213695526123,0.3685352504253387,0.3685352504253387,1.0,1.0,-3.3977887630462646,0.9300663471221924,2.4677224159240723,0.1677020043134689,0.8870824575424194,0.8870824575424194,0.0,156.6336669921875,149.0,57306.05078125,0.0,3144.822998046875,1.0,279.1402282714844,283.0673828125,295.5888977050781,299.2384338378906,293.1499938964844,293.1499938964844,279.45001220703125,34117.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274284839630128,1.0,0.0,0.0,3.4876158237457275,3.487637996673584,8.116160188365029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.66455078125,0.0,1848.05908203125,1895.4371337890625,0.0,3657.548095703125,0.9826565980911256,1.0,0.0,3.0,1.0,0.0
18108000,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9440082311630248,0.4815160036087036,0.4341636002063751,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.7054653167724609,0.5506646037101746,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9475038647651672,0.4873744249343872,0.3410256206989288,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8935950994491577,0.4150435924530029,0.3945065140724182,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7518194913864136,0.2441815584897995,1.1090126037597656,284.9841003417969,284.95001220703125,300.95001220703125,292.6229858398437,298.34197998046875,297.357177734375,284.9838256835937,1.0,0.624213695526123,0.3685352504253387,0.3685352504253387,1.0,1.0,-3.3977887630462646,0.9300663471221924,2.4677224159240723,0.1677020043134689,0.8870824575424194,0.8870824575424194,0.0,156.6336669921875,149.0,57306.05078125,0.0,3144.822998046875,1.0,279.1402282714844,283.0673828125,295.5888977050781,299.2384338378906,293.1499938964844,293.1499938964844,279.45001220703125,34117.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274284839630128,1.0,0.0,0.0,3.4876158237457275,3.487637996673584,8.116160188365029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.66455078125,0.0,1848.05908203125,1895.4371337890625,0.0,3657.548095703125,0.9826565980911256,1.0,0.0,3.0,1.0,0.0
18108060,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.950937569141388,0.4817748665809631,0.4341847002506256,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9990000128746032,0.7153101563453674,0.5399861335754395,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.957125186920166,0.491642564535141,0.3438173532485962,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9004898071289062,0.4164349436759949,0.3956073820590973,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.757507860660553,0.2452957481145858,1.1130704879760742,285.08935546875,284.95001220703125,300.9665832519531,292.6153259277344,298.3721923828125,297.3926086425781,285.0904235839844,1.0,0.6221702098846436,0.3686051964759826,0.3686051964759826,1.0,1.0,-3.3945207595825195,0.9291908740997314,2.465329647064209,0.1674196422100067,1.0,1.0,0.0,153.36500549316406,169.0,56542.73828125,0.0,3118.548583984375,1.0,279.4408569335937,283.19879150390625,295.5884704589844,299.1773681640625,293.1499938964844,293.1499938964844,279.1499938964844,29154.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196828603744508,1.0,0.0,0.0,3.5934884548187256,3.593510866165161,8.616399327365798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.404296875,0.0,1950.08056640625,1895.4371337890625,0.0,3586.2314453125,1.0,1.0,0.0,3.0,1.0,0.0
18108120,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.950937569141388,0.4817748665809631,0.4341847002506256,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9990000128746032,0.7153101563453674,0.5399861335754395,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.957125186920166,0.491642564535141,0.3438173532485962,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9004898071289062,0.4164349436759949,0.3956073820590973,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.757507860660553,0.2452957481145858,1.1130704879760742,285.08935546875,284.95001220703125,300.9665832519531,292.6153259277344,298.3721923828125,297.3926086425781,285.0904235839844,1.0,0.6221702098846436,0.3686051964759826,0.3686051964759826,1.0,1.0,-3.3945207595825195,0.9291908740997314,2.465329647064209,0.1674196422100067,1.0,1.0,0.0,153.36500549316406,169.0,56542.73828125,0.0,3118.548583984375,1.0,279.4408569335937,283.19879150390625,295.5884704589844,299.1773681640625,293.1499938964844,293.1499938964844,279.1499938964844,29154.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196828603744508,1.0,0.0,0.0,3.5934884548187256,3.593510866165161,8.616399327365798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.404296875,0.0,1950.08056640625,1895.4371337890625,0.0,3586.2314453125,1.0,1.0,0.0,3.0,1.0,0.0
18108180,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9445981979370116,0.4808897972106933,0.4338778257369995,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.7215924263000488,0.5493916273117065,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9536436796188354,0.4947398006916046,0.3462699949741363,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8959051370620728,0.4170677363872528,0.3965639173984527,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7541892528533936,0.2459476888179779,1.117283582687378,284.95416259765625,284.95001220703125,300.9808044433594,292.6078186035156,298.3850402832031,297.4033508300781,284.95428466796875,1.0,0.6273905038833618,0.3686695694923401,0.3686695694923401,1.0,1.0,-3.414595603942871,0.9359276294708252,2.478667974472046,0.1692475527524948,0.9605287313461304,0.9605287313461304,0.0,156.97784423828125,169.0,57960.99609375,0.0,3184.82666015625,1.0,279.1600952148437,283.0267639160156,295.6457824707031,299.39239501953125,293.1499938964844,293.1499938964844,279.1499938964844,30622.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300065636634828,1.0,0.0,0.0,3.584153890609741,3.5841763019561768,8.57169311530015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.884765625,0.0,1951.253662109375,1895.4371337890625,0.0,3681.20166015625,1.0,1.0,0.0,3.0,1.0,0.0
18108240,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9434801340103148,0.4807851016521454,0.4337997436523437,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9990000128746032,0.72193843126297,0.5510179996490479,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9528042078018188,0.4949856698513031,0.3464532196521759,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8950340151786804,0.4170965850353241,0.3966132402420044,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7535266876220703,0.2459816038608551,1.1175528764724731,284.95416259765625,284.95001220703125,300.98199462890625,292.6071472167969,298.38525390625,297.4029846191406,284.9545593261719,1.0,0.6280628442764282,0.368675172328949,0.368675172328949,1.0,1.0,-3.417059898376465,0.9367457628250122,2.480314016342163,0.1694942712783813,0.9608163833618164,0.9608163833618164,0.0,157.56576538085938,189.0,57998.42578125,0.0,3193.852783203125,1.0,279.1573486328125,283.0259704589844,295.6431884765625,299.3881225585937,293.1499938964844,293.1499938964844,278.8500061035156,30662.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303995966911316,1.0,0.0,0.0,3.5838940143585205,3.583916425704956,8.570449381295475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5517578125,0.0,1951.2777099609373,1895.4371337890625,0.0,3684.803466796875,1.0,1.0,0.0,3.0,1.0,0.0
18108300,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.93513685464859,0.4798955917358398,0.4332719445228576,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.7232296466827393,0.5632582306861877,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9462310075759888,0.4963254034519195,0.3475719392299652,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8885109424591064,0.4171049296855926,0.3968730270862579,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7485414147377014,0.2460571080446243,1.1190122365951538,284.8468933105469,284.95001220703125,300.9892883300781,292.6028747558594,298.38250732421875,297.3951110839844,284.8434143066406,1.0,0.6329168081283569,0.3687101304531097,0.3687101304531097,1.0,1.0,-3.434551954269409,0.942534327507019,2.49201774597168,0.1712667644023895,0.8741257786750793,0.8741257786750793,0.0,161.9938507080078,189.0,59166.7421875,0.0,3259.763916015625,1.0,278.902099609375,282.8861389160156,295.6630554199219,299.546630859375,293.1499938964844,293.1499938964844,278.8500061035156,34319.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93770569562912,1.0,0.0,0.0,3.5600924491882324,3.560115098953247,8.456989917249302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.5068359375,0.0,1953.35888671875,1895.4371337890625,0.0,3751.5625,1.0,1.0,0.0,3.0,1.0,0.0
18108360,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.924747884273529,0.4789530336856842,0.4325651526451111,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.7233020067214966,0.578723132610321,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9375622868537904,0.4976029694080353,0.348573237657547,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8804063200950623,0.4170150458812713,0.3969776332378387,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7423260807991028,0.2460032552480697,1.1198227405548096,284.8590393066406,284.95001220703125,300.99627685546875,292.5984802246094,298.3739929199219,297.3806457519531,284.8626403808594,1.0,0.6386945247650146,0.3683688342571258,0.3683688342571258,1.0,1.0,-3.4546008110046387,0.9480758905410768,2.5065248012542725,0.1722377687692642,0.8473225235939026,0.8473225235939026,0.0,167.6183624267578,209.0,59206.19140625,0.0,3339.329345703125,1.0,278.8587646484375,282.89794921875,295.63739013671875,299.476318359375,293.1499938964844,293.1499938964844,279.1499938964844,38001.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407111406326294,1.0,0.0,0.0,3.498710870742798,3.498733758926392,8.167880878318101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.2021484375,0.0,1901.850341796875,1895.4371337890625,0.0,3778.909423828125,0.9893949031829834,1.0,0.0,3.0,1.0,0.0
18108420,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9045619368553162,0.4787470996379852,0.4323779046535492,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.7221199870109558,0.6134166121482849,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9194172620773317,0.5015143752098083,0.3513350486755371,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8640075922012329,0.4178639650344848,0.397918701171875,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.729689359664917,0.2464126944541931,1.1230015754699707,285.0157775878906,284.95001220703125,301.0094299316406,292.5892944335937,298.35955810546875,297.3552551269531,285.0181884765625,1.0,0.652473509311676,0.3676862120628357,0.3676862120628357,1.0,1.0,-3.504366397857666,0.9620863199234008,2.542279958724976,0.17488794028759,0.9601791501045228,0.9601791501045228,0.0,180.939193725586,229.0,58892.85546875,0.0,3536.75390625,1.0,279.1413879394531,283.0692749023437,295.5766296386719,299.3163757324219,293.1499938964844,293.1499938964844,278.8500061035156,31269.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344279766082764,1.0,0.0,0.0,3.5798306465148926,3.579853057861328,8.551026553504926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.751953125,0.0,1951.457763671875,1895.4371337890625,0.0,3721.66015625,1.0,1.0,0.0,3.0,1.0,0.0
18108480,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9045619368553162,0.4787470996379852,0.4323779046535492,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.7221199870109558,0.6134166121482849,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9194172620773317,0.5015143752098083,0.3513350486755371,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8640075922012329,0.4178639650344848,0.397918701171875,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.729689359664917,0.2464126944541931,1.1230015754699707,285.0157775878906,284.95001220703125,301.0094299316406,292.5892944335937,298.35955810546875,297.3552551269531,285.0181884765625,1.0,0.652473509311676,0.3676862120628357,0.3676862120628357,1.0,1.0,-3.504366397857666,0.9620863199234008,2.542279958724976,0.17488794028759,0.9601791501045228,0.9601791501045228,0.0,180.939193725586,229.0,58892.85546875,0.0,3536.75390625,1.0,279.1413879394531,283.0692749023437,295.5766296386719,299.3163757324219,293.1499938964844,293.1499938964844,278.8500061035156,31269.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344279766082764,1.0,0.0,0.0,3.5798306465148926,3.579853057861328,8.551026553504926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.751953125,0.0,1951.457763671875,1895.4371337890625,0.0,3721.66015625,1.0,1.0,0.0,3.0,1.0,0.0
18108540,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8852178454399109,0.4776350259780884,0.4322075843811035,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.7174018025398254,0.6529920697212219,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9012004733085632,0.504742443561554,0.3541554510593414,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8473413586616516,0.4182827770709991,0.3990391194820404,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7162505984306335,0.2464779913425445,1.1265170574188232,284.91473388671875,284.95001220703125,301.0214233398437,292.5796813964844,298.3324584960937,297.3126525878906,284.9159240722656,1.0,0.6682251691818237,0.3670035898685455,0.3670035898685455,1.0,1.0,-3.560732841491699,0.978120505809784,2.5826122760772705,0.1782479882240295,0.8887239694595337,0.8887239694595337,0.0,196.9542236328125,247.0,60532.50390625,0.0,3772.37451171875,1.0,278.85760498046875,282.9259338378906,295.6184997558594,299.5211486816406,293.1499938964844,293.1499938964844,279.1499938964844,34982.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945363700389862,1.0,0.0,0.0,3.5557644367218018,3.5557873249053955,8.43644102133112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.490234375,0.0,1953.7120361328125,1895.4371337890625,0.0,3821.100341796875,1.0,1.0,0.0,3.0,1.0,0.0
18108600,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8852178454399109,0.4776350259780884,0.4322075843811035,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.7174018025398254,0.6529920697212219,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9012004733085632,0.504742443561554,0.3541554510593414,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8473413586616516,0.4182827770709991,0.3990391194820404,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7162505984306335,0.2464779913425445,1.1265170574188232,284.91473388671875,284.95001220703125,301.0214233398437,292.5796813964844,298.3324584960937,297.3126525878906,284.9159240722656,1.0,0.6682251691818237,0.3670035898685455,0.3670035898685455,1.0,1.0,-3.560732841491699,0.978120505809784,2.5826122760772705,0.1782479882240295,0.8887239694595337,0.8887239694595337,0.0,196.9542236328125,247.0,60532.50390625,0.0,3772.37451171875,1.0,278.85760498046875,282.9259338378906,295.6184997558594,299.5211486816406,293.1499938964844,293.1499938964844,279.1499938964844,34982.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945363700389862,1.0,0.0,0.0,3.5557644367218018,3.5557873249053955,8.43644102133112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.490234375,0.0,1953.7120361328125,1895.4371337890625,0.0,3821.100341796875,1.0,1.0,0.0,3.0,1.0,0.0
18108660,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8634000420570374,0.4774518609046936,0.4323881268501282,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9900380969047546,0.7117899656295776,0.6757301092147827,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8811221718788147,0.5087234973907471,0.357225626707077,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8286519646644592,0.4191930592060089,0.4003972113132477,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.6989735960960388,0.246717631816864,1.1304864883422852,285.0830993652344,284.95001220703125,301.03228759765625,292.5696105957031,298.3074645996094,297.2774353027344,285.0843200683594,1.0,0.6832153797149658,0.3656271398067474,0.3656271398067474,1.0,1.0,-3.599164724349976,0.9861675500869752,2.612997055053711,0.1782286167144775,1.0,1.0,0.0,217.0832672119141,265.0,59816.85546875,0.0,3992.848876953125,1.0,279.1420288085937,283.1165771484375,295.5622863769531,299.36798095703125,293.1499938964844,293.1499938964844,278.8500061035156,29101.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408325552940368,1.0,0.0,0.0,3.594017267227173,3.5940396785736084,8.618935680715367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.111328125,0.0,1950.3214111328125,1895.4371337890625,0.0,3780.012451171875,1.0,1.0,0.0,3.0,1.0,0.0
18108720,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8634000420570374,0.4774518609046936,0.4323881268501282,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9900380969047546,0.7117899656295776,0.6757301092147827,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8811221718788147,0.5087234973907471,0.357225626707077,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8286519646644592,0.4191930592060089,0.4003972113132477,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.6989735960960388,0.246717631816864,1.1304864883422852,285.0830993652344,284.95001220703125,301.03228759765625,292.5696105957031,298.3074645996094,297.2774353027344,285.0843200683594,1.0,0.6832153797149658,0.3656271398067474,0.3656271398067474,1.0,1.0,-3.599164724349976,0.9861675500869752,2.612997055053711,0.1782286167144775,1.0,1.0,0.0,217.0832672119141,265.0,59816.85546875,0.0,3992.848876953125,1.0,279.1420288085937,283.1165771484375,295.5622863769531,299.36798095703125,293.1499938964844,293.1499938964844,278.8500061035156,29101.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408325552940368,1.0,0.0,0.0,3.594017267227173,3.5940396785736084,8.618935680715367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.111328125,0.0,1950.3214111328125,1895.4371337890625,0.0,3780.012451171875,1.0,1.0,0.0,3.0,1.0,0.0
18108780,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8416268229484558,0.4759724140167236,0.4323708713054657,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9657998085021972,0.7089769244194031,0.673458456993103,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8605090379714966,0.5116744637489319,0.3602129220962524,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8090811371803284,0.4193461239337921,0.4017366468906402,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.68050217628479,0.2464769631624221,1.1345407962799072,284.93218994140625,284.95001220703125,301.0419921875,292.55914306640625,298.290771484375,297.25665283203125,284.9316101074219,1.0,0.6953161358833313,0.3642506897449493,0.3642506897449493,1.0,1.0,-3.605803012847901,0.9839367866516112,2.621866226196289,0.1746978461742401,0.9539741277694702,0.9539741277694702,0.0,240.01036071777344,268.0,61055.03515625,0.0,4152.11669921875,1.0,278.85748291015625,282.93218994140625,295.5946960449219,299.5423889160156,293.1499938964844,293.1499938964844,278.54998779296875,30799.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510581493377686,1.0,0.0,0.0,3.583002805709839,3.5830252170562744,8.566187261749292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.234375,0.0,1951.35986328125,1895.4371337890625,0.0,3872.489501953125,1.0,1.0,0.0,3.0,1.0,0.0
18108840,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8416268229484558,0.4759724140167236,0.4323708713054657,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9657998085021972,0.7089769244194031,0.673458456993103,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8605090379714966,0.5116744637489319,0.3602129220962524,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8090811371803284,0.4193461239337921,0.4017366468906402,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.68050217628479,0.2464769631624221,1.1345407962799072,284.93218994140625,284.95001220703125,301.0419921875,292.55914306640625,298.290771484375,297.25665283203125,284.9316101074219,1.0,0.6953161358833313,0.3642506897449493,0.3642506897449493,1.0,1.0,-3.605803012847901,0.9839367866516112,2.621866226196289,0.1746978461742401,0.9539741277694702,0.9539741277694702,0.0,240.01036071777344,268.0,61055.03515625,0.0,4152.11669921875,1.0,278.85748291015625,282.93218994140625,295.5946960449219,299.5423889160156,293.1499938964844,293.1499938964844,278.54998779296875,30799.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510581493377686,1.0,0.0,0.0,3.583002805709839,3.5830252170562744,8.566187261749292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.234375,0.0,1951.35986328125,1895.4371337890625,0.0,3872.489501953125,1.0,1.0,0.0,3.0,1.0,0.0
18108900,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8346272706985474,0.4747651517391205,0.4317392408847809,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.9570943117141724,0.7079064249992371,0.6727489233016968,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8542860746383667,0.512750506401062,0.3612885773181915,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8023233413696289,0.4190532863140106,0.4018990993499756,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.6745187044143677,0.2461095452308654,1.1347838640213013,284.8141174316406,284.95001220703125,301.0464172363281,292.55377197265625,298.2825012207031,297.2467346191406,284.8103942871094,1.0,0.6989746689796448,0.3635624647140503,0.3635624647140503,1.0,1.0,-3.605978965759277,0.981815755367279,2.624163150787353,0.1725955605506897,0.8506254553794861,0.8506254553794861,0.0,248.0122833251953,268.0,61966.80078125,0.0,4201.8759765625,1.0,278.602294921875,282.787109375,295.6075134277344,299.68096923828125,293.1499938964844,293.1499938964844,278.54998779296875,35842.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574161767959596,1.0,0.0,0.0,3.548954486846924,3.5489773750305176,8.404156801589124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.041015625,0.0,1952.4302978515625,1895.4371337890625,0.0,3929.52001953125,0.9993726015090942,1.0,0.0,3.0,1.0,0.0
18108960,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.829142153263092,0.4735960066318512,0.4308421313762665,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9501273036003112,0.7070517539978027,0.6720249056816101,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8496943712234497,0.5138451457023621,0.3621751964092254,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.797019898891449,0.4187146425247192,0.401804119348526,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.6698532700538635,0.2456958144903183,1.134082317352295,284.8415222167969,284.95001220703125,301.0505676269531,292.5483093261719,298.27587890625,297.2381591796875,284.8446655273437,1.0,0.7017089128494263,0.3631609678268432,0.3631609678268432,1.0,1.0,-3.604138135910034,0.9799036383628844,2.624234437942505,0.171083927154541,0.8252562880516052,0.8252562880516052,0.0,254.27151489257807,256.0,61495.6171875,0.0,4235.52587890625,1.0,278.5589294433594,282.822021484375,295.5751953125,299.5733337402344,293.1499938964844,293.1499938964844,278.8500061035156,39636.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589694738388062,1.0,0.0,0.0,3.443368911743164,3.4433915615081787,7.911528427939629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.1162109375,0.0,1840.414306640625,1895.4371337890625,0.0,3943.39404296875,0.9778836369514464,1.0,0.0,3.0,1.0,0.0
18109020,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8280315399169922,0.4729943871498108,0.4299477636814117,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9492684602737428,0.7074170708656311,0.6718820333480835,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8508257865905762,0.5175423622131348,0.3644882142543793,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7965100407600403,0.419142335653305,0.4019539952278137,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6690889596939087,0.2456260770559311,1.1329244375228882,284.9552307128906,284.95001220703125,301.0580139160156,292.5370788574219,298.2757873535156,297.2388610839844,284.9555053710937,1.0,0.7017177939414978,0.3623580038547516,0.3623580038547516,1.0,1.0,-3.604451894760132,0.977471888065338,2.6269800662994385,0.1684145480394363,0.8872328996658325,0.8872328996658325,0.0,255.03504943847656,244.0,60659.609375,0.0,4241.09423828125,1.0,278.8406066894531,282.9608154296875,295.5107421875,299.3728332519531,293.1499938964844,293.1499938964844,279.1499938964844,34604.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498709440231324,1.0,0.0,0.0,3.5177834033966064,3.517805814743042,8.257175068138167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.908203125,0.0,1895.3853759765625,1895.4371337890625,0.0,3861.799560546875,0.9906744956970216,1.0,0.0,3.0,1.0,0.0
18109080,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8280315399169922,0.4729943871498108,0.4299477636814117,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9492684602737428,0.7074170708656311,0.6718820333480835,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8508257865905762,0.5175423622131348,0.3644882142543793,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7965100407600403,0.419142335653305,0.4019539952278137,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6690889596939087,0.2456260770559311,1.1329244375228882,284.9552307128906,284.95001220703125,301.0580139160156,292.5370788574219,298.2757873535156,297.2388610839844,284.9555053710937,1.0,0.7017177939414978,0.3623580038547516,0.3623580038547516,1.0,1.0,-3.604451894760132,0.977471888065338,2.6269800662994385,0.1684145480394363,0.8872328996658325,0.8872328996658325,0.0,255.03504943847656,244.0,60659.609375,0.0,4241.09423828125,1.0,278.8406066894531,282.9608154296875,295.5107421875,299.3728332519531,293.1499938964844,293.1499938964844,279.1499938964844,34604.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498709440231324,1.0,0.0,0.0,3.5177834033966064,3.517805814743042,8.257175068138167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.908203125,0.0,1895.3853759765625,1895.4371337890625,0.0,3861.799560546875,0.9906744956970216,1.0,0.0,3.0,1.0,0.0
18109140,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8328438401222229,0.4730850458145141,0.429629921913147,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9563904404640198,0.7087799310684204,0.6726794838905334,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8582946062088013,0.5219391584396362,0.3672215044498443,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8022264242172241,0.4202027916908264,0.4025469422340393,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6737401485443115,0.2461195737123489,1.133299469947815,285.0769348144531,284.95001220703125,301.0643005371094,292.5255126953125,298.28125,297.2473449707031,285.0778503417969,1.0,0.6991820931434631,0.3615550398826599,0.3615550398826599,1.0,1.0,-3.609476327896118,0.9765284657478333,2.6329479217529297,0.1662103533744812,1.0,1.0,0.0,248.7986755371093,232.0,59735.57421875,0.0,4216.09716796875,1.0,279.14178466796875,283.1123352050781,295.50030517578125,299.291748046875,293.1499938964844,293.1499938964844,278.8500061035156,29150.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942568302154541,1.0,0.0,0.0,3.5935323238372803,3.5935544967651367,8.616609648015583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.5966796875,0.0,1950.10595703125,1895.4371337890625,0.0,3795.771484375,1.0,1.0,0.0,3.0,1.0,0.0
18109200,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8328438401222229,0.4730850458145141,0.429629921913147,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9563904404640198,0.7087799310684204,0.6726794838905334,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8582946062088013,0.5219391584396362,0.3672215044498443,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8022264242172241,0.4202027916908264,0.4025469422340393,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6737401485443115,0.2461195737123489,1.133299469947815,285.0769348144531,284.95001220703125,301.0643005371094,292.5255126953125,298.28125,297.2473449707031,285.0778503417969,1.0,0.6991820931434631,0.3615550398826599,0.3615550398826599,1.0,1.0,-3.609476327896118,0.9765284657478333,2.6329479217529297,0.1662103533744812,1.0,1.0,0.0,248.7986755371093,232.0,59735.57421875,0.0,4216.09716796875,1.0,279.14178466796875,283.1123352050781,295.50030517578125,299.291748046875,293.1499938964844,293.1499938964844,278.8500061035156,29150.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942568302154541,1.0,0.0,0.0,3.5935323238372803,3.5935544967651367,8.616609648015583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.5966796875,0.0,1950.10595703125,1895.4371337890625,0.0,3795.771484375,1.0,1.0,0.0,3.0,1.0,0.0
18109260,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8393424153327942,0.4718940556049347,0.4286592006683349,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9655287265777588,0.7088763117790222,0.6728947162628174,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8678734302520752,0.5253123044967651,0.3695717751979828,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8097904920578003,0.420532763004303,0.4028021395206451,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6802013516426086,0.2462658286094665,1.1331274509429932,284.9269104003906,284.95001220703125,301.0694274902344,292.5136413574219,298.27886962890625,297.24468994140625,284.9262390136719,1.0,0.6951440572738647,0.3610105216503143,0.3610105216503143,1.0,1.0,-3.6115081310272217,0.975415050983429,2.636093139648437,0.1647181212902069,0.937977373600006,0.937977373600006,0.0,240.26708984375,220.0,60922.36328125,0.0,4168.88525390625,1.0,278.8575439453125,282.9292907714844,295.54498291015625,299.4824523925781,293.1499938964844,293.1499938964844,278.54998779296875,31584.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522724747657776,1.0,0.0,0.0,3.5779037475585938,3.5779261589050293,8.541823035557172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5078125,0.0,1951.8236083984373,1895.4371337890625,0.0,3883.411376953125,1.0,1.0,0.0,3.0,1.0,0.0
18109320,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8393424153327942,0.4718940556049347,0.4286592006683349,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9655287265777588,0.7088763117790222,0.6728947162628174,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8678734302520752,0.5253123044967651,0.3695717751979828,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8097904920578003,0.420532763004303,0.4028021395206451,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6802013516426086,0.2462658286094665,1.1331274509429932,284.9269104003906,284.95001220703125,301.0694274902344,292.5136413574219,298.27886962890625,297.24468994140625,284.9262390136719,1.0,0.6951440572738647,0.3610105216503143,0.3610105216503143,1.0,1.0,-3.6115081310272217,0.975415050983429,2.636093139648437,0.1647181212902069,0.937977373600006,0.937977373600006,0.0,240.26708984375,220.0,60922.36328125,0.0,4168.88525390625,1.0,278.8575439453125,282.9292907714844,295.54498291015625,299.4824523925781,293.1499938964844,293.1499938964844,278.54998779296875,31584.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522724747657776,1.0,0.0,0.0,3.5779037475585938,3.5779261589050293,8.541823035557172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5078125,0.0,1951.8236083984373,1895.4371337890625,0.0,3883.411376953125,1.0,1.0,0.0,3.0,1.0,0.0
18109380,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.845991313457489,0.4699452817440033,0.4266041219234466,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.974354922771454,0.7079200148582458,0.6717361807823181,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8779083490371704,0.5280119776725769,0.3711974024772644,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8171664476394653,0.4201603531837463,0.4021686017513275,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.686806321144104,0.2459290921688079,1.1302273273468018,284.85064697265625,284.95001220703125,301.07342529296875,292.5014953613281,298.2707824707031,297.23504638671875,284.85284423828125,1.0,0.6897258758544922,0.3604660034179687,0.3604660034179687,1.0,1.0,-3.605350971221924,0.9717426896095276,2.633608341217041,0.1623912453651428,0.819388747215271,0.819388747215271,0.0,231.0324249267578,208.0,61244.68359375,0.0,4095.724853515625,1.0,278.5590209960937,282.8344116210937,295.5256042480469,299.5072631835937,293.1499938964844,293.1499938964844,278.8500061035156,39947.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597795605659484,1.0,0.0,0.0,3.420936584472656,3.420958995819092,7.808782811480341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.953125,0.0,1812.6263427734373,1895.4371337890625,0.0,3950.62060546875,0.972829818725586,1.0,0.0,3.0,1.0,0.0
18109440,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.845991313457489,0.4699452817440033,0.4266041219234466,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.974354922771454,0.7079200148582458,0.6717361807823181,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8779083490371704,0.5280119776725769,0.3711974024772644,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8171664476394653,0.4201603531837463,0.4021686017513275,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.686806321144104,0.2459290921688079,1.1302273273468018,284.85064697265625,284.95001220703125,301.07342529296875,292.5014953613281,298.2707824707031,297.23504638671875,284.85284423828125,1.0,0.6897258758544922,0.3604660034179687,0.3604660034179687,1.0,1.0,-3.605350971221924,0.9717426896095276,2.633608341217041,0.1623912453651428,0.819388747215271,0.819388747215271,0.0,231.0324249267578,208.0,61244.68359375,0.0,4095.724853515625,1.0,278.5590209960937,282.8344116210937,295.5256042480469,299.5072631835937,293.1499938964844,293.1499938964844,278.8500061035156,39947.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597795605659484,1.0,0.0,0.0,3.420936584472656,3.420958995819092,7.808782811480341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.953125,0.0,1812.6263427734373,1895.4371337890625,0.0,3950.62060546875,0.972829818725586,1.0,0.0,3.0,1.0,0.0
18109500,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8506024479866028,0.469743400812149,0.4258905947208404,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.979774296283722,0.7081751227378845,0.6714099049568176,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8843125700950623,0.5300235748291016,0.372209221124649,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8218355774879456,0.4204175472259521,0.4019774198532104,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6911080479621887,0.2460246235132217,1.128989338874817,284.9631042480469,284.95001220703125,301.07501220703125,292.49530029296875,298.2716369628906,297.2369384765625,284.96392822265625,1.0,0.6868095397949219,0.3601937294006347,0.3601937294006347,1.0,1.0,-3.603588342666626,0.970329761505127,2.633258581161499,0.1612154841423034,0.8810027837753296,0.8810027837753296,0.0,225.60215759277344,208.0,60429.68359375,0.0,4057.689208984375,1.0,278.7962646484375,282.96826171875,295.4611511230469,299.2748718261719,293.1499938964844,293.1499938964844,278.8500061035156,35066.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531883001327516,1.0,0.0,0.0,3.4569108486175537,3.45693302154541,7.973879405653861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.833984375,0.0,1814.7271728515625,1895.4371337890625,0.0,3891.638916015625,0.9778082370758056,1.0,0.0,3.0,1.0,0.0
18109560,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8565154671669006,0.4696995913982391,0.4256080090999603,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9860808849334716,0.7086448669433594,0.6715660691261292,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8920683860778809,0.5321879982948303,0.3735136091709137,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.827552080154419,0.4208394885063171,0.4020919501781463,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.6964722871780396,0.2462547421455383,1.12868332862854,284.9595031738281,284.95001220703125,301.0762939453125,292.4890441894531,298.27392578125,297.2406921386719,284.95947265625,1.0,0.6839789748191833,0.359942078590393,0.359942078590393,1.0,1.0,-3.604771852493286,0.9699055552482604,2.634866237640381,0.1604331731796264,0.882405161857605,0.882405161857605,0.0,219.59765625,196.0,60426.734375,0.0,4023.82763671875,1.0,278.84130859375,282.9685974121094,295.460693359375,299.3074035644531,293.1499938964844,293.1499938964844,279.1499938964844,34509.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95039302110672,1.0,0.0,0.0,3.498454093933105,3.498476505279541,8.166682619048515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.2587890625,0.0,1867.105224609375,1895.4371337890625,0.0,3866.502197265625,0.9855204224586488,1.0,0.0,3.0,1.0,0.0
18109620,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8702654242515564,0.4699455797672272,0.4252628982067108,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9987670183181764,0.7100173234939575,0.672051191329956,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9097585082054138,0.5368671417236328,0.3763083517551422,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8406032919883728,0.4220217168331146,0.4026037752628326,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7087125778198242,0.246996596455574,1.1292356252670288,285.0681457519531,284.95001220703125,301.0780029296875,292.47637939453125,298.280517578125,297.25103759765625,285.06890869140625,1.0,0.67845618724823,0.3594387471675873,0.3594387471675873,1.0,1.0,-3.609577417373657,0.9698291420936584,2.6397480964660645,0.1591715216636657,1.0,1.0,0.0,207.28875732421875,184.0,59619.64453125,0.0,3960.50634765625,1.0,279.1408996582031,283.1054077148437,295.4528503417969,299.23541259765625,293.1499938964844,293.1499938964844,278.8500061035156,29286.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434138536453248,1.0,0.0,0.0,3.592074155807495,3.5920965671539307,8.609618475929892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.0615234375,0.0,1949.346435546875,1895.4371337890625,0.0,3803.43994140625,1.0,1.0,0.0,3.0,1.0,0.0
18109680,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8702654242515564,0.4699455797672272,0.4252628982067108,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9987670183181764,0.7100173234939575,0.672051191329956,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9097585082054138,0.5368671417236328,0.3763083517551422,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8406032919883728,0.4220217168331146,0.4026037752628326,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7087125778198242,0.246996596455574,1.1292356252670288,285.0681457519531,284.95001220703125,301.0780029296875,292.47637939453125,298.280517578125,297.25103759765625,285.06890869140625,1.0,0.67845618724823,0.3594387471675873,0.3594387471675873,1.0,1.0,-3.609577417373657,0.9698291420936584,2.6397480964660645,0.1591715216636657,1.0,1.0,0.0,207.28875732421875,184.0,59619.64453125,0.0,3960.50634765625,1.0,279.1408996582031,283.1054077148437,295.4528503417969,299.23541259765625,293.1499938964844,293.1499938964844,278.8500061035156,29286.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434138536453248,1.0,0.0,0.0,3.592074155807495,3.5920965671539307,8.609618475929892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.0615234375,0.0,1949.346435546875,1895.4371337890625,0.0,3803.43994140625,1.0,1.0,0.0,3.0,1.0,0.0
18109740,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8814763426780701,0.4687059819698334,0.4242500066757202,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.7118409872055054,0.6489720344543457,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9261019229888916,0.5402851700782776,0.3786983788013458,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8515892624855042,0.4222793877124786,0.4027953445911407,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.718235194683075,0.2471786439418792,1.129275918006897,284.8980407714844,284.95001220703125,301.0785827636719,292.4634704589844,298.27899169921875,297.2523193359375,284.8978576660156,1.0,0.6717157363891602,0.3589354157447815,0.3589354157447815,1.0,1.0,-3.595433473587036,0.9639562964439392,2.631477117538452,0.1524349600076675,0.9047151207923888,0.9047151207923888,0.0,196.94171142578125,172.0,60502.08203125,0.0,3847.8974609375,1.0,278.8585510253906,282.9108581542969,295.4932556152344,299.410888671875,293.1499938964844,293.1499938964844,278.54998779296875,33180.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530195593833924,1.0,0.0,0.0,3.5675179958343506,3.567540645599365,8.492306164953334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.046875,0.0,1952.73486328125,1895.4371337890625,0.0,3890.123291015625,1.0,1.0,0.0,3.0,1.0,0.0
