time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109800,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8814763426780701,0.4687059819698334,0.4242500066757202,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.7118409872055054,0.6489720344543457,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9261019229888916,0.5402851700782776,0.3786983788013458,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8515892624855042,0.4222793877124786,0.4027953445911407,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.718235194683075,0.2471786439418792,1.129275918006897,284.8980407714844,284.95001220703125,301.0785827636719,292.4634704589844,298.27899169921875,297.2523193359375,284.8978576660156,1.0,0.6717157363891602,0.3589354157447815,0.3589354157447815,1.0,1.0,-3.595433473587036,0.9639562964439392,2.631477117538452,0.1524349600076675,0.9047151207923888,0.9047151207923888,0.0,196.94171142578125,172.0,60502.08203125,0.0,3847.8974609375,1.0,278.8585510253906,282.9108581542969,295.4932556152344,299.410888671875,293.1499938964844,293.1499938964844,278.54998779296875,33180.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530195593833924,1.0,0.0,0.0,3.5675179958343506,3.567540645599365,8.492306164953334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.046875,0.0,1952.73486328125,1895.4371337890625,0.0,3890.123291015625,1.0,1.0,0.0,3.0,1.0,0.0
18109860,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8781676292419434,0.4667615890502929,0.4225957989692688,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.7158047556877136,0.6536287069320679,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.92540842294693,0.5430477857589722,0.3806824386119842,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8494427800178528,0.4218188822269439,0.4025222659111023,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.716399610042572,0.2467828691005706,1.128337860107422,284.84765625,284.95001220703125,301.0780029296875,292.4503479003906,298.27490234375,297.253662109375,284.8482360839844,1.0,0.6609202027320862,0.3585101962089538,0.3585101962089538,1.0,1.0,-3.5255236625671387,0.9398463368415833,2.585677146911621,0.1592340320348739,0.7943676710128784,0.7943676710128784,0.0,196.2172393798828,160.0,59947.40625,0.0,3745.7783203125,1.0,278.5599060058594,282.8478088378906,295.4639892578125,299.3853454589844,293.1499938964844,293.1499938964844,278.8500061035156,41479.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585784673690796,1.0,0.0,0.0,3.344982385635376,3.3450045585632324,7.465879434676026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.9248046875,0.0,1725.4776611328125,1895.4371337890625,0.0,3939.904296875,0.9559950828552246,1.0,0.0,3.0,1.0,0.0
18109920,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8781676292419434,0.4667615890502929,0.4225957989692688,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.7158047556877136,0.6536287069320679,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.92540842294693,0.5430477857589722,0.3806824386119842,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8494427800178528,0.4218188822269439,0.4025222659111023,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.716399610042572,0.2467828691005706,1.128337860107422,284.84765625,284.95001220703125,301.0780029296875,292.4503479003906,298.27490234375,297.253662109375,284.8482360839844,1.0,0.6609202027320862,0.3585101962089538,0.3585101962089538,1.0,1.0,-3.5255236625671387,0.9398463368415833,2.585677146911621,0.1592340320348739,0.7943676710128784,0.7943676710128784,0.0,196.2172393798828,160.0,59947.40625,0.0,3745.7783203125,1.0,278.5599060058594,282.8478088378906,295.4639892578125,299.3853454589844,293.1499938964844,293.1499938964844,278.8500061035156,41479.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585784673690796,1.0,0.0,0.0,3.344982385635376,3.3450045585632324,7.465879434676026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.9248046875,0.0,1725.4776611328125,1895.4371337890625,0.0,3939.904296875,0.9559950828552246,1.0,0.0,3.0,1.0,0.0
18109980,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9010500907897948,0.4666130244731903,0.4215083122253418,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.7232272624969482,0.6047648787498474,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9552815556526184,0.5474259257316589,0.3829893171787262,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8712887167930603,0.4225494563579559,0.4022781550884247,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7335010766983032,0.2471908926963806,1.1260359287261963,284.9480285644531,284.95001220703125,301.0762939453125,292.43707275390625,298.2943420410156,297.2823486328125,284.9481506347656,1.0,0.6531461477279663,0.3580850064754486,0.3580850064754486,1.0,1.0,-3.527961254119873,0.9397991299629213,2.5881621837615967,0.1475879102945327,0.8473135828971863,0.8473135828971863,0.0,179.2186279296875,178.0,58803.0234375,0.0,3583.90966796875,1.0,278.8402099609375,282.9861145019531,295.39532470703125,299.15020751953125,293.1499938964844,293.1499938964844,279.1499938964844,35748.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463983178138732,1.0,0.0,0.0,3.388141870498657,3.3881633281707764,7.659782568225637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.3935546875,0.0,1728.2279052734375,1895.4371337890625,0.0,3830.457763671875,0.9595279693603516,1.0,0.0,3.0,1.0,0.0
18110040,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9010500907897948,0.4666130244731903,0.4215083122253418,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.7232272624969482,0.6047648787498474,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9552815556526184,0.5474259257316589,0.3829893171787262,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8712887167930603,0.4225494563579559,0.4022781550884247,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7335010766983032,0.2471908926963806,1.1260359287261963,284.9480285644531,284.95001220703125,301.0762939453125,292.43707275390625,298.2943420410156,297.2823486328125,284.9481506347656,1.0,0.6531461477279663,0.3580850064754486,0.3580850064754486,1.0,1.0,-3.527961254119873,0.9397991299629213,2.5881621837615967,0.1475879102945327,0.8473135828971863,0.8473135828971863,0.0,179.2186279296875,178.0,58803.0234375,0.0,3583.90966796875,1.0,278.8402099609375,282.9861145019531,295.39532470703125,299.15020751953125,293.1499938964844,293.1499938964844,279.1499938964844,35748.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463983178138732,1.0,0.0,0.0,3.388141870498657,3.3881633281707764,7.659782568225637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.3935546875,0.0,1728.2279052734375,1895.4371337890625,0.0,3830.457763671875,0.9595279693603516,1.0,0.0,3.0,1.0,0.0
18110100,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.903554141521454,0.4667011797428131,0.4214094281196594,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.7275455594062805,0.5997666716575623,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9594242572784424,0.5497878789901733,0.3844862878322601,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8739782571792603,0.423086941242218,0.4026180505752563,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.735569179058075,0.2475544512271881,1.1269536018371582,285.0355834960937,284.95001220703125,301.07501220703125,292.43035888671875,298.3070678710937,297.3013610839844,285.0356750488281,1.0,0.6524761319160461,0.3578723967075348,0.3578723967075348,1.0,1.0,-3.5250985622406006,0.9382582902908324,2.5868403911590576,0.1461039036512375,0.9201197624206544,0.9201197624206544,0.0,177.440673828125,178.0,58110.80859375,0.0,3566.265625,1.0,279.0923156738281,283.09576416015625,295.36968994140625,299.00360107421875,293.1499938964844,293.1499938964844,279.1499938964844,32138.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392808079719543,1.0,0.0,0.0,3.4650979042053223,3.4651196002960205,8.011693921616825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.81640625,0.0,1797.4820556640625,1895.4371337890625,0.0,3765.903076171875,0.9760919213294984,1.0,0.0,3.0,1.0,0.0
18110160,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.903420090675354,0.4667385816574096,0.4215196073055267,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.7311221957206726,0.6001802086830139,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.960639476776123,0.5521228909492493,0.3861492574214935,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8741767406463623,0.4236364066600799,0.4031666815280914,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7357860803604126,0.2479634135961532,1.1288057565689087,285.0152282714844,284.95001220703125,301.07342529296875,292.4236145019531,298.31805419921875,297.3164978027344,285.013671875,1.0,0.6536208987236023,0.357902467250824,0.357902467250824,1.0,1.0,-3.530601501464844,0.940051019191742,2.590550422668457,0.1464191079139709,0.931965172290802,0.931965172290802,0.0,177.81326293945312,196.0,58356.46875,0.0,3581.955078125,1.0,279.140869140625,283.0744934082031,295.3912353515625,299.0863647460937,293.1499938964844,293.1499938964844,278.8500061035156,31786.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373183250427246,1.0,0.0,0.0,3.548225879669189,3.548248291015625,8.400706406064273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5087890625,0.0,1910.884765625,1895.4371337890625,0.0,3748.032958984375,0.9948704838752748,1.0,0.0,3.0,1.0,0.0
18110220,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8957064151763916,0.4654739797115326,0.4208529889583587,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.7341657280921936,0.6143670082092285,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9551237225532532,0.5556082129478455,0.3888912498950958,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.867760956287384,0.4238245487213135,0.4037521779537201,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7310321927070618,0.2481992691755294,1.131473183631897,284.9137878417969,284.95001220703125,301.0694274902344,292.4100341796875,298.31884765625,297.3172607421875,284.91473388671875,1.0,0.6599662899971008,0.3579625487327575,0.3579625487327575,1.0,1.0,-3.5540592670440674,0.9476504921913148,2.6064085960388184,0.1484557092189788,0.8493146300315857,0.8493146300315857,0.0,183.4933013916016,214.0,59436.59765625,0.0,3674.12158203125,1.0,278.8589782714844,282.9434814453125,295.44073486328125,299.279052734375,293.1499938964844,293.1499938964844,279.1499938964844,37452.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475496411323548,1.0,0.0,0.0,3.477701425552368,3.477724075317383,8.070081207733892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.99462890625,0.0,1866.8720703125,1895.4371337890625,0.0,3840.8603515625,0.9841287732124328,1.0,0.0,3.0,1.0,0.0
18110280,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8957064151763916,0.4654739797115326,0.4208529889583587,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.7341657280921936,0.6143670082092285,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9551237225532532,0.5556082129478455,0.3888912498950958,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.867760956287384,0.4238245487213135,0.4037521779537201,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7310321927070618,0.2481992691755294,1.131473183631897,284.9137878417969,284.95001220703125,301.0694274902344,292.4100341796875,298.31884765625,297.3172607421875,284.91473388671875,1.0,0.6599662899971008,0.3579625487327575,0.3579625487327575,1.0,1.0,-3.5540592670440674,0.9476504921913148,2.6064085960388184,0.1484557092189788,0.8493146300315857,0.8493146300315857,0.0,183.4933013916016,214.0,59436.59765625,0.0,3674.12158203125,1.0,278.8589782714844,282.9434814453125,295.44073486328125,299.279052734375,293.1499938964844,293.1499938964844,279.1499938964844,37452.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475496411323548,1.0,0.0,0.0,3.477701425552368,3.477724075317383,8.070081207733892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.99462890625,0.0,1866.8720703125,1895.4371337890625,0.0,3840.8603515625,0.9841287732124328,1.0,0.0,3.0,1.0,0.0
18110340,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8838341236114502,0.4652988612651825,0.4207157790660858,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.7342285513877869,0.6385465264320374,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9444164037704468,0.5600908994674683,0.3920232653617859,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8573383688926697,0.4246021211147308,0.4046036303043365,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7229925990104675,0.2486892342567443,1.1346787214279177,285.03680419921875,284.95001220703125,301.0643005371094,292.3963623046875,298.31414794921875,297.3099060058594,285.0392150878906,1.0,0.6701654195785522,0.3580226600170135,0.3580226600170135,1.0,1.0,-3.5916106700897217,0.9596787095069884,2.631932020187378,0.1517573148012161,0.9631100296974182,0.9631100296974182,0.0,193.3372802734375,217.0,59118.32421875,0.0,3828.631103515625,1.0,279.14117431640625,283.08404541015625,295.3875427246094,299.14013671875,293.1499938964844,293.1499938964844,278.8500061035156,31149.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424591064453124,1.0,0.0,0.0,3.5797059535980225,3.579728364944458,8.550430834475264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9609375,0.0,1950.0765380859373,1895.4371337890625,0.0,3794.781005859375,1.0,1.0,0.0,3.0,1.0,0.0
18110400,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8838341236114502,0.4652988612651825,0.4207157790660858,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.7342285513877869,0.6385465264320374,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9444164037704468,0.5600908994674683,0.3920232653617859,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8573383688926697,0.4246021211147308,0.4046036303043365,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7229925990104675,0.2486892342567443,1.1346787214279177,285.03680419921875,284.95001220703125,301.0643005371094,292.3963623046875,298.31414794921875,297.3099060058594,285.0392150878906,1.0,0.6701654195785522,0.3580226600170135,0.3580226600170135,1.0,1.0,-3.5916106700897217,0.9596787095069884,2.631932020187378,0.1517573148012161,0.9631100296974182,0.9631100296974182,0.0,193.3372802734375,217.0,59118.32421875,0.0,3828.631103515625,1.0,279.14117431640625,283.08404541015625,295.3875427246094,299.14013671875,293.1499938964844,293.1499938964844,278.8500061035156,31149.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424591064453124,1.0,0.0,0.0,3.5797059535980225,3.579728364944458,8.550430834475264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9609375,0.0,1950.0765380859373,1895.4371337890625,0.0,3794.781005859375,1.0,1.0,0.0,3.0,1.0,0.0
18110460,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8746805191040039,0.4640840888023376,0.4202093780040741,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.7312039136886597,0.6576135158538818,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9364733695983888,0.5636338591575623,0.3948975801467895,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.849615752696991,0.4247427880764007,0.4052334129810333,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7167300581932068,0.2487132102251052,1.1368449926376345,284.9178161621094,284.95001220703125,301.0580139160156,292.382568359375,298.292236328125,297.2846069335937,284.9181213378906,1.0,0.6777276992797852,0.3570531606674194,0.3570531606674194,1.0,1.0,-3.620786428451538,0.9658536911010742,2.654932737350464,0.1516135782003402,0.8886505961418152,0.8886505961418152,0.0,201.3409118652344,220.0,60538.05078125,0.0,3952.949951171875,1.0,278.8575744628906,282.92657470703125,295.4223937988281,299.3304748535156,293.1499938964844,293.1499938964844,279.1499938964844,34873.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536699652671814,1.0,0.0,0.0,3.556476354598999,3.5564992427825928,8.439819794148207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.458984375,0.0,1953.654541015625,1895.4371337890625,0.0,3895.963134765625,1.0,1.0,0.0,3.0,1.0,0.0
18110520,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8746805191040039,0.4640840888023376,0.4202093780040741,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.7312039136886597,0.6576135158538818,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9364733695983888,0.5636338591575623,0.3948975801467895,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.849615752696991,0.4247427880764007,0.4052334129810333,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7167300581932068,0.2487132102251052,1.1368449926376345,284.9178161621094,284.95001220703125,301.0580139160156,292.382568359375,298.292236328125,297.2846069335937,284.9181213378906,1.0,0.6777276992797852,0.3570531606674194,0.3570531606674194,1.0,1.0,-3.620786428451538,0.9658536911010742,2.654932737350464,0.1516135782003402,0.8886505961418152,0.8886505961418152,0.0,201.3409118652344,220.0,60538.05078125,0.0,3952.949951171875,1.0,278.8575744628906,282.92657470703125,295.4223937988281,299.3304748535156,293.1499938964844,293.1499938964844,279.1499938964844,34873.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536699652671814,1.0,0.0,0.0,3.556476354598999,3.5564992427825928,8.439819794148207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.458984375,0.0,1953.654541015625,1895.4371337890625,0.0,3895.963134765625,1.0,1.0,0.0,3.0,1.0,0.0
18110580,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8680643439292908,0.4638295173645019,0.4197991788387298,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.7284554243087769,0.6719686388969421,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9313462376594543,0.5680703520774841,0.3978429734706878,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8441464304924011,0.4254051148891449,0.4058006703853607,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7119556069374084,0.2489810287952423,1.1382675170898438,285.07281494140625,284.95001220703125,301.0505676269531,292.36871337890625,298.2792358398437,297.2723693847656,285.0741882324219,1.0,0.6837262511253357,0.3560836613178253,0.3560836613178253,1.0,1.0,-3.64350175857544,0.9698641896247864,2.673637628555298,0.1504515260457992,1.0,1.0,0.0,207.5231475830078,223.0,59683.671875,0.0,4050.757080078125,1.0,279.1425170898437,283.1081237792969,295.3573303222656,299.1534118652344,293.1499938964844,293.1499938964844,278.8500061035156,29088.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483201503753662,1.0,0.0,0.0,3.594102621078491,3.5941250324249268,8.619344953331165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.18359375,0.0,1950.3131103515625,1895.4371337890625,0.0,3847.816162109375,1.0,1.0,0.0,3.0,1.0,0.0
18110640,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8680643439292908,0.4638295173645019,0.4197991788387298,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.7284554243087769,0.6719686388969421,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9313462376594543,0.5680703520774841,0.3978429734706878,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8441464304924011,0.4254051148891449,0.4058006703853607,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7119556069374084,0.2489810287952423,1.1382675170898438,285.07281494140625,284.95001220703125,301.0505676269531,292.36871337890625,298.2792358398437,297.2723693847656,285.0741882324219,1.0,0.6837262511253357,0.3560836613178253,0.3560836613178253,1.0,1.0,-3.64350175857544,0.9698641896247864,2.673637628555298,0.1504515260457992,1.0,1.0,0.0,207.5231475830078,223.0,59683.671875,0.0,4050.757080078125,1.0,279.1425170898437,283.1081237792969,295.3573303222656,299.1534118652344,293.1499938964844,293.1499938964844,278.8500061035156,29088.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483201503753662,1.0,0.0,0.0,3.594102621078491,3.5941250324249268,8.619344953331165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.18359375,0.0,1950.3131103515625,1895.4371337890625,0.0,3847.816162109375,1.0,1.0,0.0,3.0,1.0,0.0
18110700,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.865617573261261,0.4634489119052887,0.4197859764099121,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9990000128746032,0.7268977761268616,0.6776521801948547,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.929761290550232,0.5700606107711792,0.3994562923908233,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8421869874000549,0.4256310164928436,0.4062449038028717,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7101802229881287,0.2490771859884262,1.1394784450531006,284.9646911621094,284.95001220703125,301.0464172363281,292.3617858886719,298.272705078125,297.2665405273437,284.9598083496094,1.0,0.686378538608551,0.355598896741867,0.355598896741867,1.0,1.0,-3.6542599201202393,0.9716650247573853,2.682595014572144,0.1498475819826126,0.9750089645385742,0.9750089645385742,0.0,210.090072631836,223.0,60891.61328125,0.0,4095.218994140625,1.0,278.8993530273437,282.9670104980469,295.4004821777344,299.3652038574219,293.1499938964844,293.1499938964844,278.8500061035156,29519.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954828679561615,1.0,0.0,0.0,3.591307640075684,3.591330051422119,8.605944685768918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3330078125,0.0,1950.58154296875,1895.4371337890625,0.0,3906.356689453125,1.0,1.0,0.0,3.0,1.0,0.0
18110760,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8627335429191589,0.4626593589782715,0.4192883968353271,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.7247705459594727,0.6835504770278931,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9277023077011108,0.5716764330863953,0.4007243514060974,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8399146795272827,0.4255586266517639,0.4063673019409179,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7080710530281067,0.2489875704050064,1.139806866645813,284.9374084472656,284.95001220703125,301.0419921875,292.3548278808594,298.26416015625,297.2579650878906,284.9372863769531,1.0,0.6887540221214294,0.3551552295684814,0.3551552295684814,1.0,1.0,-3.662823438644409,0.972895622253418,2.689927816390991,0.1491869986057281,0.955475687980652,0.955475687980652,0.0,212.6985626220703,226.0,61108.81640625,0.0,4134.328125,1.0,278.8577880859375,282.9355773925781,295.3900756835937,299.33447265625,293.1499938964844,293.1499938964844,278.54998779296875,30820.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584248661994934,1.0,0.0,0.0,3.582869291305542,3.582891702651977,8.565549478589674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.9375,0.0,1951.3720703125,1895.4371337890625,0.0,3938.532470703125,1.0,1.0,0.0,3.0,1.0,0.0
18110820,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8541931509971619,0.4605951607227325,0.4178030490875244,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.99342280626297,0.7203349471092224,0.6834769248962402,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9200469851493835,0.5744434595108032,0.4029101729393005,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8327836990356445,0.424929529428482,0.4061698317527771,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7012662887573242,0.2484181672334671,1.139064908027649,284.8427429199219,284.95001220703125,301.03228759765625,292.3409118652344,298.24713134765625,297.24237060546875,284.845947265625,1.0,0.6919522881507874,0.3542678952217102,0.3542678952217102,1.0,1.0,-3.662421226501465,0.96989643573761,2.6925249099731445,0.1465316116809845,0.8287627100944519,0.8287627100944519,0.0,219.5677947998047,229.0,61690.91796875,0.0,4176.287109375,1.0,278.5583801269531,282.818359375,295.3720092773437,299.3798522949219,293.1499938964844,293.1499938964844,278.8500061035156,39388.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672090411186218,1.0,0.0,0.0,3.4564578533172607,3.4564807415008545,7.971789841576538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.2626953125,0.0,1856.1314697265625,1895.4371337890625,0.0,4016.581298828125,0.9806053042411804,1.0,0.0,3.0,1.0,0.0
18110880,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8541931509971619,0.4605951607227325,0.4178030490875244,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.99342280626297,0.7203349471092224,0.6834769248962402,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9200469851493835,0.5744434595108032,0.4029101729393005,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8327836990356445,0.424929529428482,0.4061698317527771,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7012662887573242,0.2484181672334671,1.139064908027649,284.8427429199219,284.95001220703125,301.03228759765625,292.3409118652344,298.24713134765625,297.24237060546875,284.845947265625,1.0,0.6919522881507874,0.3542678952217102,0.3542678952217102,1.0,1.0,-3.662421226501465,0.96989643573761,2.6925249099731445,0.1465316116809845,0.8287627100944519,0.8287627100944519,0.0,219.5677947998047,229.0,61690.91796875,0.0,4176.287109375,1.0,278.5583801269531,282.818359375,295.3720092773437,299.3798522949219,293.1499938964844,293.1499938964844,278.8500061035156,39388.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672090411186218,1.0,0.0,0.0,3.4564578533172607,3.4564807415008545,7.971789841576538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.2626953125,0.0,1856.1314697265625,1895.4371337890625,0.0,4016.581298828125,0.9806053042411804,1.0,0.0,3.0,1.0,0.0
18110940,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.849202036857605,0.4600778520107269,0.4171533584594726,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9884475469589232,0.7190945148468018,0.6817755699157715,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9166341423988342,0.5786765217781067,0.4057039320468902,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8286468386650085,0.4252699613571167,0.4063926935195923,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6971439123153687,0.2484083026647567,1.1389957666397097,284.95654296875,284.95001220703125,301.0214233398437,292.3269958496094,298.2431030273437,297.2447204589844,284.95672607421875,1.0,0.6942492723464966,0.3533805310726166,0.3533805310726166,1.0,1.0,-3.663185834884644,0.9672804474830629,2.6959054470062256,0.143474668264389,0.8919100165367126,0.8919100165367126,0.0,224.0313873291016,232.0,60866.68359375,0.0,4206.2392578125,1.0,278.8407287597656,282.9574584960937,295.3032531738281,299.1763610839844,293.1499938964844,293.1499938964844,279.1499938964844,34491.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586482048034668,1.0,0.0,0.0,3.532912015914917,3.532934665679932,8.328349849762162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4560546875,0.0,1915.8594970703125,1895.4371337890625,0.0,3940.52685546875,0.9943191409111024,1.0,0.0,3.0,1.0,0.0
18111000,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.849202036857605,0.4600778520107269,0.4171533584594726,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9884475469589232,0.7190945148468018,0.6817755699157715,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9166341423988342,0.5786765217781067,0.4057039320468902,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8286468386650085,0.4252699613571167,0.4063926935195923,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6971439123153687,0.2484083026647567,1.1389957666397097,284.95654296875,284.95001220703125,301.0214233398437,292.3269958496094,298.2431030273437,297.2447204589844,284.95672607421875,1.0,0.6942492723464966,0.3533805310726166,0.3533805310726166,1.0,1.0,-3.663185834884644,0.9672804474830629,2.6959054470062256,0.143474668264389,0.8919100165367126,0.8919100165367126,0.0,224.0313873291016,232.0,60866.68359375,0.0,4206.2392578125,1.0,278.8407287597656,282.9574584960937,295.3032531738281,299.1763610839844,293.1499938964844,293.1499938964844,279.1499938964844,34491.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586482048034668,1.0,0.0,0.0,3.532912015914917,3.532934665679932,8.328349849762162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4560546875,0.0,1915.8594970703125,1895.4371337890625,0.0,3940.52685546875,0.9943191409111024,1.0,0.0,3.0,1.0,0.0
18111060,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8467087149620056,0.4602023661136627,0.4172052443027496,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9859133958816528,0.7193015217781067,0.6817636489868164,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.916241466999054,0.5835673213005066,0.4090347290039062,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8267914056777954,0.4262221753597259,0.4072383642196655,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.6952866911888123,0.248884841799736,1.141038417816162,285.0885314941406,284.95001220703125,301.0094299316406,292.3130798339844,298.2451171875,297.2536926269531,285.08941650390625,1.0,0.6966683268547058,0.3528534173965454,0.3528534173965454,1.0,1.0,-3.6707088947296143,0.9678782224655152,2.7028307914733887,0.1422263383865356,1.0,1.0,0.0,226.9421539306641,235.0,59878.16796875,0.0,4244.78173828125,1.0,279.14208984375,283.12017822265625,295.28790283203125,299.0867004394531,293.1499938964844,293.1499938964844,278.8500061035156,29104.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513754844665528,1.0,0.0,0.0,3.5952515602111816,3.595273733139038,8.62485592278972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.36328125,0.0,1952.163330078125,1895.4371337890625,0.0,3875.34521484375,1.0,1.0,0.0,3.0,1.0,0.0
18111120,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8467087149620056,0.4602023661136627,0.4172052443027496,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9859133958816528,0.7193015217781067,0.6817636489868164,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.916241466999054,0.5835673213005066,0.4090347290039062,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8267914056777954,0.4262221753597259,0.4072383642196655,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.6952866911888123,0.248884841799736,1.141038417816162,285.0885314941406,284.95001220703125,301.0094299316406,292.3130798339844,298.2451171875,297.2536926269531,285.08941650390625,1.0,0.6966683268547058,0.3528534173965454,0.3528534173965454,1.0,1.0,-3.6707088947296143,0.9678782224655152,2.7028307914733887,0.1422263383865356,1.0,1.0,0.0,226.9421539306641,235.0,59878.16796875,0.0,4244.78173828125,1.0,279.14208984375,283.12017822265625,295.28790283203125,299.0867004394531,293.1499938964844,293.1499938964844,278.8500061035156,29104.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513754844665528,1.0,0.0,0.0,3.5952515602111816,3.595273733139038,8.62485592278972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.36328125,0.0,1952.163330078125,1895.4371337890625,0.0,3875.34521484375,1.0,1.0,0.0,3.0,1.0,0.0
18111180,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8433577418327332,0.4590213894844055,0.4167003333568573,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9826413989067078,0.7183530926704407,0.6814662218093872,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9148243069648744,0.5872460007667542,0.4119825661182403,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8242793083190918,0.4263902902603149,0.4078298807144165,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6928876042366028,0.2489392161369323,1.142785668373108,284.93927001953125,284.95001220703125,300.99627685546875,292.2991943359375,298.238525390625,297.25152587890625,284.9386291503906,1.0,0.6990072727203369,0.3523263037204742,0.3523263037204742,1.0,1.0,-3.676117420196533,0.9678409695625304,2.7082765102386475,0.1410759687423706,0.9550593495368958,0.9550593495368958,0.0,230.3677215576172,238.0,61127.98046875,0.0,4280.93603515625,1.0,278.8574523925781,282.9369812011719,295.3312683105469,299.2781982421875,293.1499938964844,293.1499938964844,278.54998779296875,30778.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961173415184021,1.0,0.0,0.0,3.583138942718506,3.5831613540649414,8.566838687329437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.4052734375,0.0,1951.3472900390625,1895.4371337890625,0.0,3963.0390625,1.0,1.0,0.0,3.0,1.0,0.0
18111240,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8433577418327332,0.4590213894844055,0.4167003333568573,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9826413989067078,0.7183530926704407,0.6814662218093872,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9148243069648744,0.5872460007667542,0.4119825661182403,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8242793083190918,0.4263902902603149,0.4078298807144165,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6928876042366028,0.2489392161369323,1.142785668373108,284.93927001953125,284.95001220703125,300.99627685546875,292.2991943359375,298.238525390625,297.25152587890625,284.9386291503906,1.0,0.6990072727203369,0.3523263037204742,0.3523263037204742,1.0,1.0,-3.676117420196533,0.9678409695625304,2.7082765102386475,0.1410759687423706,0.9550593495368958,0.9550593495368958,0.0,230.3677215576172,238.0,61127.98046875,0.0,4280.93603515625,1.0,278.8574523925781,282.9369812011719,295.3312683105469,299.2781982421875,293.1499938964844,293.1499938964844,278.54998779296875,30778.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961173415184021,1.0,0.0,0.0,3.583138942718506,3.5831613540649414,8.566838687329437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.4052734375,0.0,1951.3472900390625,1895.4371337890625,0.0,3963.0390625,1.0,1.0,0.0,3.0,1.0,0.0
18111300,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.840914785861969,0.4579687416553497,0.4159884452819824,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9802039861679076,0.717329204082489,0.680779218673706,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.9131985306739808,0.588642418384552,0.413121223449707,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.822321355342865,0.42608642578125,0.4077580869197845,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.6909915208816528,0.2486917227506637,1.1425175666809082,284.8209228515625,284.95001220703125,300.9892883300781,292.29229736328125,298.2320251464844,297.2464904785156,284.81719970703125,1.0,0.6999199986457825,0.3520627617835998,0.3520627617835998,1.0,1.0,-3.675400495529175,0.966763436794281,2.708636999130249,0.1401876509189605,0.8537724018096924,0.8537724018096924,0.0,232.47023010253903,238.0,62058.94140625,0.0,4292.19189453125,1.0,278.6022644042969,282.7914123535156,295.3451232910156,299.41949462890625,293.1499938964844,293.1499938964844,278.54998779296875,35646.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675800800323486,1.0,0.0,0.0,3.55093002319336,3.550952911376953,8.413516070504556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3720703125,0.0,1953.32958984375,1895.4371337890625,0.0,4019.860107421875,0.9999574422836304,1.0,0.0,3.0,1.0,0.0
18111360,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.838211178779602,0.4569171667098999,0.4150663018226623,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9774242639541626,0.7162491679191589,0.6798105239868164,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.911267340183258,0.590038537979126,0.4140999019145965,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8200912475585938,0.4257118701934814,0.4074832201004028,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.6888092756271362,0.2483647465705871,1.1415302753448486,284.8441162109375,284.95001220703125,300.98199462890625,292.285400390625,298.2252197265625,297.2413024902344,284.8470458984375,1.0,0.7006410360336304,0.3517645597457886,0.3517645597457886,1.0,1.0,-3.672785520553589,0.9649958610534668,2.707789659500122,0.1389983594417572,0.8271422982215881,0.8271422982215881,0.0,234.6731719970703,241.0,61602.8671875,0.0,4298.9140625,1.0,278.55889892578125,282.82159423828125,295.3129272460937,299.3145751953125,293.1499938964844,293.1499938964844,278.8500061035156,39484.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969286322593689,1.0,0.0,0.0,3.4498233795166016,3.449846267700196,7.941216608742252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.3994140625,0.0,1847.864501953125,1895.4371337890625,0.0,4034.919189453125,0.9792429208755492,1.0,0.0,3.0,1.0,0.0
18111420,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8352980613708496,0.4564114809036255,0.4143683314323425,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9742558002471924,0.7158042788505554,0.6790910363197327,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.910370945930481,0.5943849086761475,0.4169197678565979,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.817748486995697,0.4260275065898895,0.4076211154460907,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6864412426948547,0.2483808696269989,1.1412687301635742,284.95684814453125,284.95001220703125,300.9665832519531,292.27166748046875,298.2221374511719,297.2451477050781,284.95709228515625,1.0,0.7022585868835449,0.351168155670166,0.351168155670166,1.0,1.0,-3.6743109226226807,0.9635417461395264,2.7107691764831543,0.1370018273591995,0.8897392153739929,0.8897392153739929,0.0,237.5252990722656,244.0,60769.94921875,0.0,4320.998046875,1.0,278.8406677246094,282.9598388671875,295.24591064453125,299.1118469238281,293.1499938964844,293.1499938964844,279.1499938964844,34536.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603309631347656,1.0,0.0,0.0,3.52516508102417,3.525187492370605,8.291864332932164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.544921875,0.0,1905.22802734375,1895.4371337890625,0.0,3955.53564453125,0.9924465417861938,1.0,0.0,3.0,1.0,0.0
18111480,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8352980613708496,0.4564114809036255,0.4143683314323425,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9742558002471924,0.7158042788505554,0.6790910363197327,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.910370945930481,0.5943849086761475,0.4169197678565979,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.817748486995697,0.4260275065898895,0.4076211154460907,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6864412426948547,0.2483808696269989,1.1412687301635742,284.95684814453125,284.95001220703125,300.9665832519531,292.27166748046875,298.2221374511719,297.2451477050781,284.95709228515625,1.0,0.7022585868835449,0.351168155670166,0.351168155670166,1.0,1.0,-3.6743109226226807,0.9635417461395264,2.7107691764831543,0.1370018273591995,0.8897392153739929,0.8897392153739929,0.0,237.5252990722656,244.0,60769.94921875,0.0,4320.998046875,1.0,278.8406677246094,282.9598388671875,295.24591064453125,299.1118469238281,293.1499938964844,293.1499938964844,279.1499938964844,34536.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603309631347656,1.0,0.0,0.0,3.52516508102417,3.525187492370605,8.291864332932164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.544921875,0.0,1905.22802734375,1895.4371337890625,0.0,3955.53564453125,0.9924465417861938,1.0,0.0,3.0,1.0,0.0
18111540,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8337288498878479,0.4565070569515228,0.414384126663208,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.972484052181244,0.7161491513252258,0.6793000102043152,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9110475778579712,0.5993562340736389,0.4202950596809387,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.816672682762146,0.4269225299358368,0.4083970785140991,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.685379683971405,0.2488601803779602,1.1432324647903442,285.0830078125,284.95001220703125,300.95001220703125,292.2580261230469,298.22314453125,297.2545471191406,285.08404541015625,1.0,0.704328179359436,0.3505717515945434,0.3505717515945434,1.0,1.0,-3.681932210922241,0.9639595150947572,2.71797251701355,0.1356134712696075,1.0,1.0,0.0,239.7085418701172,247.0,59818.65625,0.0,4355.572265625,1.0,279.14093017578125,283.1163024902344,295.2330322265625,299.02667236328125,293.1499938964844,293.1499938964844,278.8500061035156,29108.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530386328697203,1.0,0.0,0.0,3.593927383422852,3.593949556350708,8.618504239166214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.564453125,0.0,1950.2569580078125,1895.4371337890625,0.0,3890.294677734375,1.0,1.0,0.0,3.0,1.0,0.0
18111600,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8337288498878479,0.4565070569515228,0.414384126663208,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.972484052181244,0.7161491513252258,0.6793000102043152,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9110475778579712,0.5993562340736389,0.4202950596809387,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.816672682762146,0.4269225299358368,0.4083970785140991,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.685379683971405,0.2488601803779602,1.1432324647903442,285.0830078125,284.95001220703125,300.95001220703125,292.2580261230469,298.22314453125,297.2545471191406,285.08404541015625,1.0,0.704328179359436,0.3505717515945434,0.3505717515945434,1.0,1.0,-3.681932210922241,0.9639595150947572,2.71797251701355,0.1356134712696075,1.0,1.0,0.0,239.7085418701172,247.0,59818.65625,0.0,4355.572265625,1.0,279.14093017578125,283.1163024902344,295.2330322265625,299.02667236328125,293.1499938964844,293.1499938964844,278.8500061035156,29108.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530386328697203,1.0,0.0,0.0,3.593927383422852,3.593949556350708,8.618504239166214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.564453125,0.0,1950.2569580078125,1895.4371337890625,0.0,3890.294677734375,1.0,1.0,0.0,3.0,1.0,0.0
