time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111660,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8309559226036072,0.4553007781505584,0.4138330519199371,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.969384491443634,0.7151296734809875,0.678946316242218,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9102570414543152,0.6030751466751099,0.423261284828186,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8145608901977539,0.4270169138908386,0.408903956413269,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.683438241481781,0.248894989490509,1.144840121269226,284.9346618652344,284.95001220703125,300.9326171875,292.2442321777344,298.21551513671875,297.25244140625,284.9340209960937,1.0,0.7064539194107056,0.3500512540340423,0.3500512540340423,1.0,1.0,-3.686969995498657,0.9638034105300904,2.7231667041778564,0.1344747841358184,0.9484477639198304,0.9484477639198304,0.0,242.8207550048828,250.0,61055.1953125,0.0,4388.99560546875,1.0,278.8573608398437,282.9342041015625,295.2763366699219,299.2179870605469,293.1499938964844,293.1499938964844,278.54998779296875,31080.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628199934959412,1.0,0.0,0.0,3.5811803340911865,3.581202745437622,8.557476007808873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.451171875,0.0,1951.5267333984373,1895.4371337890625,0.0,3977.683349609375,1.0,1.0,0.0,3.0,1.0,0.0
18111720,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8309559226036072,0.4553007781505584,0.4138330519199371,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.969384491443634,0.7151296734809875,0.678946316242218,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9102570414543152,0.6030751466751099,0.423261284828186,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8145608901977539,0.4270169138908386,0.408903956413269,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.683438241481781,0.248894989490509,1.144840121269226,284.9346618652344,284.95001220703125,300.9326171875,292.2442321777344,298.21551513671875,297.25244140625,284.9340209960937,1.0,0.7064539194107056,0.3500512540340423,0.3500512540340423,1.0,1.0,-3.686969995498657,0.9638034105300904,2.7231667041778564,0.1344747841358184,0.9484477639198304,0.9484477639198304,0.0,242.8207550048828,250.0,61055.1953125,0.0,4388.99560546875,1.0,278.8573608398437,282.9342041015625,295.2763366699219,299.2179870605469,293.1499938964844,293.1499938964844,278.54998779296875,31080.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628199934959412,1.0,0.0,0.0,3.5811803340911865,3.581202745437622,8.557476007808873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.451171875,0.0,1951.5267333984373,1895.4371337890625,0.0,3977.683349609375,1.0,1.0,0.0,3.0,1.0,0.0
18111780,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8263976573944092,0.4532234370708465,0.4121996462345123,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9641238451004028,0.7129482626914978,0.677201509475708,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9073660373687744,0.6059413552284241,0.4254108369350433,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8106833100318909,0.4262951910495758,0.4084975719451904,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6798177361488342,0.2483119219541549,1.1434844732284546,284.8469543457031,284.95001220703125,300.9147644042969,292.2301025390625,298.2017517089844,297.2426147460937,284.8494567871094,1.0,0.7079575657844543,0.3495307266712188,0.3495307266712188,1.0,1.0,-3.683377504348755,0.9610023498535156,2.72237515449524,0.1325288712978363,0.8244549632072449,0.8244549632072449,0.0,246.94520568847656,253.0,61481.703125,0.0,4405.07861328125,1.0,278.55889892578125,282.8265991210937,295.2569580078125,299.250244140625,293.1499938964844,293.1499938964844,278.8500061035156,39629.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97083979845047,1.0,0.0,0.0,3.439784288406372,3.4398069381713867,7.895064868534973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.7958984375,0.0,1835.4031982421875,1895.4371337890625,0.0,4048.602294921875,0.976987898349762,1.0,0.0,3.0,1.0,0.0
18111840,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8263976573944092,0.4532234370708465,0.4121996462345123,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9641238451004028,0.7129482626914978,0.677201509475708,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9073660373687744,0.6059413552284241,0.4254108369350433,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8106833100318909,0.4262951910495758,0.4084975719451904,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6798177361488342,0.2483119219541549,1.1434844732284546,284.8469543457031,284.95001220703125,300.9147644042969,292.2301025390625,298.2017517089844,297.2426147460937,284.8494567871094,1.0,0.7079575657844543,0.3495307266712188,0.3495307266712188,1.0,1.0,-3.683377504348755,0.9610023498535156,2.72237515449524,0.1325288712978363,0.8244549632072449,0.8244549632072449,0.0,246.94520568847656,253.0,61481.703125,0.0,4405.07861328125,1.0,278.55889892578125,282.8265991210937,295.2569580078125,299.250244140625,293.1499938964844,293.1499938964844,278.8500061035156,39629.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97083979845047,1.0,0.0,0.0,3.439784288406372,3.4398069381713867,7.895064868534973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.7958984375,0.0,1835.4031982421875,1895.4371337890625,0.0,4048.602294921875,0.976987898349762,1.0,0.0,3.0,1.0,0.0
18111900,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8247238397598267,0.4528963565826416,0.4116456806659698,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9621009826660156,0.7125651836395264,0.6765512824058533,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9066548347473145,0.6080893874168396,0.4266909062862396,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8092339038848877,0.426352322101593,0.4083931744098663,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6784401535987854,0.2482513189315796,1.1428718566894531,284.9601135253906,284.95001220703125,300.9056701660156,292.222900390625,298.199462890625,297.243896484375,284.9610290527344,1.0,0.7086505889892578,0.3492704927921295,0.3492704927921295,1.0,1.0,-3.682596445083618,0.9599207043647766,2.7226758003234863,0.1314986497163772,0.8855385780334473,0.8855385780334473,0.0,248.54800415039065,253.0,60651.31640625,0.0,4413.02978515625,1.0,278.7968444824219,282.9615173339844,295.19097900390625,299.0160217285156,293.1499938964844,293.1499938964844,278.8500061035156,34982.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644545912742616,1.0,0.0,0.0,3.475374698638916,3.4753968715667725,8.059286074058036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.52734375,0.0,1839.461181640625,1895.4371337890625,0.0,3992.19384765625,0.9822388291358948,1.0,0.0,3.0,1.0,0.0
18111960,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8238148093223572,0.4527305662631988,0.4115165174007416,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.960949718952179,0.7124031782150269,0.6763940453529358,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9068282842636108,0.6103935837745667,0.4282993972301483,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8085029721260071,0.4265770018100738,0.4086010754108429,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6777316927909851,0.2483260184526443,1.1431970596313477,284.9574279785156,284.95001220703125,300.896484375,292.2156066894531,298.1986389160156,297.2469482421875,284.9573974609375,1.0,0.7095018029212952,0.3490265905857086,0.3490265905857086,1.0,1.0,-3.68482518196106,0.9598101377487184,2.725014925003052,0.130831703543663,0.886751115322113,0.886751115322113,0.0,249.6890411376953,256.0,60653.53515625,0.0,4426.369140625,1.0,278.84149169921875,282.9626770019531,295.1886901855469,299.0469055175781,293.1499938964844,293.1499938964844,279.1499938964844,34471.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617618918418884,1.0,0.0,0.0,3.5168044567108154,3.51682710647583,8.252580414591648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.23486328125,0.0,1892.6787109375,1895.4371337890625,0.0,3968.276123046875,0.9900442361831664,1.0,0.0,3.0,1.0,0.0
18112020,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8223727345466614,0.4527730941772461,0.4115090072154999,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.959106743335724,0.7125694751739502,0.6764649748802185,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9076002240180968,0.6154100298881531,0.4317221641540527,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8074654936790466,0.4273967146873474,0.40932297706604,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.6767826080322266,0.2487767934799194,1.145084261894226,285.07745361328125,284.95001220703125,300.8778076171875,292.2008056640625,298.1993713378906,297.25616455078125,285.0783386230469,1.0,0.7115063667297363,0.3485387563705444,0.3485387563705444,1.0,1.0,-3.692152976989746,0.9604717493057252,2.7316813468933105,0.1297695934772491,1.0,1.0,0.0,251.853271484375,259.0,59753.05859375,0.0,4460.3076171875,1.0,279.1408996582031,283.1125183105469,295.17657470703125,298.9652099609375,293.1499938964844,293.1499938964844,278.8500061035156,29126.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546557068824768,1.0,0.0,0.0,3.593135595321656,3.593157768249512,8.614707098786312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.455078125,0.0,1949.28271484375,1895.4371337890625,0.0,3904.80615234375,1.0,1.0,0.0,3.0,1.0,0.0
18112080,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8223727345466614,0.4527730941772461,0.4115090072154999,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.959106743335724,0.7125694751739502,0.6764649748802185,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9076002240180968,0.6154100298881531,0.4317221641540527,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8074654936790466,0.4273967146873474,0.40932297706604,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.6767826080322266,0.2487767934799194,1.145084261894226,285.07745361328125,284.95001220703125,300.8778076171875,292.2008056640625,298.1993713378906,297.25616455078125,285.0783386230469,1.0,0.7115063667297363,0.3485387563705444,0.3485387563705444,1.0,1.0,-3.692152976989746,0.9604717493057252,2.7316813468933105,0.1297695934772491,1.0,1.0,0.0,251.853271484375,259.0,59753.05859375,0.0,4460.3076171875,1.0,279.1408996582031,283.1125183105469,295.17657470703125,298.9652099609375,293.1499938964844,293.1499938964844,278.8500061035156,29126.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546557068824768,1.0,0.0,0.0,3.593135595321656,3.593157768249512,8.614707098786312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.455078125,0.0,1949.28271484375,1895.4371337890625,0.0,3904.80615234375,1.0,1.0,0.0,3.0,1.0,0.0
18112140,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8197247982025146,0.4515240490436554,0.4109089374542236,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.955834984779358,0.7113680839538574,0.6759320497512817,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9069480299949646,0.6191386580467224,0.4346954524517059,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8053280115127563,0.4274048209190368,0.4097464084625244,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6749639511108398,0.248770460486412,1.1465107202529907,284.9296264648437,284.95001220703125,300.8587646484375,292.1856994628906,298.1912536621094,297.2537841796875,284.9289855957031,1.0,0.7135501503944397,0.3480509519577026,0.3480509519577026,1.0,1.0,-3.6966066360473633,0.960237681865692,2.7363688945770264,0.1286807656288147,0.9404608607292176,0.9404608607292176,0.0,254.9861755371093,262.0,60967.72265625,0.0,4492.458984375,1.0,278.8575134277344,282.9314270019531,295.21832275390625,299.15447998046875,293.1499938964844,293.1499938964844,278.54998779296875,31468.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964583158493042,1.0,0.0,0.0,3.578655958175659,3.578678607940674,8.545416108063364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.453125,0.0,1951.755859375,1895.4371337890625,0.0,3993.333740234375,1.0,1.0,0.0,3.0,1.0,0.0
18112200,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8197247982025146,0.4515240490436554,0.4109089374542236,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.955834984779358,0.7113680839538574,0.6759320497512817,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9069480299949646,0.6191386580467224,0.4346954524517059,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8053280115127563,0.4274048209190368,0.4097464084625244,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6749639511108398,0.248770460486412,1.1465107202529907,284.9296264648437,284.95001220703125,300.8587646484375,292.1856994628906,298.1912536621094,297.2537841796875,284.9289855957031,1.0,0.7135501503944397,0.3480509519577026,0.3480509519577026,1.0,1.0,-3.6966066360473633,0.960237681865692,2.7363688945770264,0.1286807656288147,0.9404608607292176,0.9404608607292176,0.0,254.9861755371093,262.0,60967.72265625,0.0,4492.458984375,1.0,278.8575134277344,282.9314270019531,295.21832275390625,299.15447998046875,293.1499938964844,293.1499938964844,278.54998779296875,31468.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964583158493042,1.0,0.0,0.0,3.578655958175659,3.578678607940674,8.545416108063364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.453125,0.0,1951.755859375,1895.4371337890625,0.0,3993.333740234375,1.0,1.0,0.0,3.0,1.0,0.0
18112260,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8154052495956421,0.4494724571704864,0.4092787504196167,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.950469970703125,0.7090805172920227,0.6740642189979553,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9044498205184937,0.6220652461051941,0.4368704855442047,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8015139698982239,0.426640510559082,0.4092845916748047,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6716340184211731,0.2481714785099029,1.1450363397598269,284.8502197265625,284.95001220703125,300.8393859863281,292.1703186035156,298.1771545410156,297.2442321777344,284.8524169921875,1.0,0.7149865031242371,0.3474778234958648,0.3474778234958648,1.0,1.0,-3.692690372467041,0.9571745991706848,2.735515832901001,0.1265364289283752,0.8209514617919922,0.8209514617919922,0.0,259.076904296875,265.0,61332.515625,0.0,4507.3779296875,1.0,278.5589904785156,282.8326721191406,295.1965637207031,299.18023681640625,293.1499938964844,293.1499938964844,278.8500061035156,39842.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725131392478944,1.0,0.0,0.0,3.4270644187927246,3.42708683013916,7.836782742742798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.0546875,0.0,1819.9854736328125,1895.4371337890625,0.0,4063.310791015625,0.9741719365119934,1.0,0.0,3.0,1.0,0.0
18112320,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8154052495956421,0.4494724571704864,0.4092787504196167,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.950469970703125,0.7090805172920227,0.6740642189979553,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9044498205184937,0.6220652461051941,0.4368704855442047,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8015139698982239,0.426640510559082,0.4092845916748047,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6716340184211731,0.2481714785099029,1.1450363397598269,284.8502197265625,284.95001220703125,300.8393859863281,292.1703186035156,298.1771545410156,297.2442321777344,284.8524169921875,1.0,0.7149865031242371,0.3474778234958648,0.3474778234958648,1.0,1.0,-3.692690372467041,0.9571745991706848,2.735515832901001,0.1265364289283752,0.8209514617919922,0.8209514617919922,0.0,259.076904296875,265.0,61332.515625,0.0,4507.3779296875,1.0,278.5589904785156,282.8326721191406,295.1965637207031,299.18023681640625,293.1499938964844,293.1499938964844,278.8500061035156,39842.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725131392478944,1.0,0.0,0.0,3.4270644187927246,3.42708683013916,7.836782742742798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.0546875,0.0,1819.9854736328125,1895.4371337890625,0.0,4063.310791015625,0.9741719365119934,1.0,0.0,3.0,1.0,0.0
18112380,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8129794001579285,0.4489889442920685,0.4086237251758575,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9473031759262084,0.7084264159202576,0.6731742024421692,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9041520953178406,0.626605749130249,0.4398289024829864,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7994590401649475,0.4268903732299804,0.4093664586544037,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.6697641015052795,0.2481820881366729,1.1447466611862185,284.960205078125,284.95001220703125,300.8196716308594,292.1547241210937,298.1737976074219,297.2489318847656,284.96044921875,1.0,0.7164930701255798,0.3469046652317047,0.3469046652317047,1.0,1.0,-3.694128036499024,0.9557492733001708,2.7383787631988525,0.1246125251054763,0.8842586874961853,0.8842586874961853,0.0,261.7698059082031,268.0,60499.1796875,0.0,4528.4130859375,1.0,278.8404541015625,282.9688720703125,295.1280517578125,298.9757995605469,293.1499938964844,293.1499938964844,279.1499938964844,34592.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633672833442688,1.0,0.0,0.0,3.50157117843628,3.501593589782715,8.181241923921334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.98974609375,0.0,1872.314208984375,1895.4371337890625,0.0,3982.544677734375,0.9866672158241272,1.0,0.0,3.0,1.0,0.0
18112440,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8129794001579285,0.4489889442920685,0.4086237251758575,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9473031759262084,0.7084264159202576,0.6731742024421692,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9041520953178406,0.626605749130249,0.4398289024829864,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7994590401649475,0.4268903732299804,0.4093664586544037,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.6697641015052795,0.2481820881366729,1.1447466611862185,284.960205078125,284.95001220703125,300.8196716308594,292.1547241210937,298.1737976074219,297.2489318847656,284.96044921875,1.0,0.7164930701255798,0.3469046652317047,0.3469046652317047,1.0,1.0,-3.694128036499024,0.9557492733001708,2.7383787631988525,0.1246125251054763,0.8842586874961853,0.8842586874961853,0.0,261.7698059082031,268.0,60499.1796875,0.0,4528.4130859375,1.0,278.8404541015625,282.9688720703125,295.1280517578125,298.9757995605469,293.1499938964844,293.1499938964844,279.1499938964844,34592.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633672833442688,1.0,0.0,0.0,3.50157117843628,3.501593589782715,8.181241923921334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.98974609375,0.0,1872.314208984375,1895.4371337890625,0.0,3982.544677734375,0.9866672158241272,1.0,0.0,3.0,1.0,0.0
18112500,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8121367692947388,0.4489470720291137,0.4085195064544678,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9461827278137208,0.708366334438324,0.6730284690856934,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9044076204299928,0.6290879845619202,0.4414841532707214,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7988223433494568,0.4272170066833496,0.4096229374408722,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.669201135635376,0.2483500093221664,1.14537513256073,285.0497131347656,284.95001220703125,300.8097229003906,292.1468200683594,298.17352294921875,297.2530517578125,285.051025390625,1.0,0.717405378818512,0.3466180860996246,0.3466180860996246,1.0,1.0,-3.6968801021575928,0.9556546211242676,2.741225481033325,0.1238554269075393,0.9625908136367798,0.9625908136367798,0.0,262.9216613769531,268.0,59781.390625,0.0,4543.39404296875,1.0,279.095703125,283.08111572265625,295.1009216308594,298.836669921875,293.1499938964844,293.1499938964844,279.1499938964844,31477.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577196836471558,1.0,0.0,0.0,3.5771005153656006,3.577122926712036,8.537988378520822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.2548828125,0.0,1949.5743408203125,1895.4371337890625,0.0,3932.23291015625,1.0,1.0,0.0,3.0,1.0,0.0
18112560,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8115387558937073,0.4489772021770477,0.4085805118083954,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9453594088554382,0.7084119915962219,0.6730927228927612,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9049298763275146,0.6316490769386292,0.4432784616947174,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7984320521354675,0.4276348650455475,0.4100290834903717,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6688735485076904,0.2486028671264648,1.1465401649475098,285.0705871582031,284.95001220703125,300.7996826171875,292.1388854980469,298.17401123046875,297.2579345703125,285.071533203125,1.0,0.7184472680091858,0.3463985323905945,0.3463985323905945,1.0,1.0,-3.701078414916992,0.9562044143676758,2.7448740005493164,0.1234308555722236,1.0,1.0,0.0,263.9642333984375,271.0,59663.8359375,0.0,4561.75830078125,1.0,279.1416931152344,283.1082458496094,295.1147155761719,298.8968505859375,293.1499938964844,293.1499938964844,278.8500061035156,29298.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562812447547911,1.0,0.0,0.0,3.592750310897827,3.592772483825684,8.612859119239147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.880859375,0.0,1950.4534912109373,1895.4371337890625,0.0,3919.368408203125,1.0,1.0,0.0,3.0,1.0,0.0
18112620,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8088502883911133,0.4476789832115173,0.4079230427742004,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.941950261592865,0.707023561000824,0.6723723411560059,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9043493866920472,0.6353643536567688,0.4462400078773498,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7963343858718872,0.4275527000427246,0.4103640615940094,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6671437621116638,0.2485514730215072,1.1477670669555664,284.9241943359375,284.95001220703125,300.7794494628906,292.1228332519531,298.1654357910156,297.255126953125,284.92352294921875,1.0,0.7204135060310364,0.3459594249725342,0.3459594249725342,1.0,1.0,-3.70487642288208,0.95591801404953,2.7489583492279053,0.122432954609394,0.9297390580177308,0.9297390580177308,0.0,267.1434326171875,274.0,60855.44140625,0.0,4592.546875,1.0,278.8583068847656,282.9288024902344,295.1554260253906,299.0845947265625,293.1499938964844,293.1499938964844,278.54998779296875,32025.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663370847702026,1.0,0.0,0.0,3.5750396251678467,3.5750622749328613,8.528153898623714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.154296875,0.0,1952.079345703125,1895.4371337890625,0.0,4008.8701171875,1.0,1.0,0.0,3.0,1.0,0.0
18112680,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8088502883911133,0.4476789832115173,0.4079230427742004,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.941950261592865,0.707023561000824,0.6723723411560059,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9043493866920472,0.6353643536567688,0.4462400078773498,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7963343858718872,0.4275527000427246,0.4103640615940094,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6671437621116638,0.2485514730215072,1.1477670669555664,284.9241943359375,284.95001220703125,300.7794494628906,292.1228332519531,298.1654357910156,297.255126953125,284.92352294921875,1.0,0.7204135060310364,0.3459594249725342,0.3459594249725342,1.0,1.0,-3.70487642288208,0.95591801404953,2.7489583492279053,0.122432954609394,0.9297390580177308,0.9297390580177308,0.0,267.1434326171875,274.0,60855.44140625,0.0,4592.546875,1.0,278.8583068847656,282.9288024902344,295.1554260253906,299.0845947265625,293.1499938964844,293.1499938964844,278.54998779296875,32025.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663370847702026,1.0,0.0,0.0,3.5750396251678467,3.5750622749328613,8.528153898623714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.154296875,0.0,1952.079345703125,1895.4371337890625,0.0,4008.8701171875,1.0,1.0,0.0,3.0,1.0,0.0
18112740,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8045449256896973,0.4456698894500732,0.4063083529472351,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9366345405578612,0.7046523690223694,0.6703984141349792,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9021896719932556,0.6383566856384277,0.4484411776065826,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7927708625793457,0.4267599284648895,0.4098566770553589,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6640917062759399,0.247945487499237,1.1461992263793943,284.85498046875,284.95001220703125,300.7590026855469,292.10662841796875,298.1518249511719,297.2459716796875,284.8567810058594,1.0,0.7217897772789001,0.3455203175544739,0.3455203175544739,1.0,1.0,-3.700714349746704,0.9532108306884766,2.7475035190582275,0.1206886172294616,0.816609799861908,0.816609799861908,0.0,271.19195556640625,277.0,61152.03515625,0.0,4606.43798828125,1.0,278.55914306640625,282.8407897949219,295.1319274902344,299.1037292480469,293.1499938964844,293.1499938964844,278.8500061035156,40070.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97413969039917,1.0,0.0,0.0,3.41115403175354,3.4111766815185547,7.764186875647283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.689453125,0.0,1800.4896240234375,1895.4371337890625,0.0,4077.57763671875,0.9705753326416016,1.0,0.0,3.0,1.0,0.0
18112800,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8045449256896973,0.4456698894500732,0.4063083529472351,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9366345405578612,0.7046523690223694,0.6703984141349792,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9021896719932556,0.6383566856384277,0.4484411776065826,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7927708625793457,0.4267599284648895,0.4098566770553589,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6640917062759399,0.247945487499237,1.1461992263793943,284.85498046875,284.95001220703125,300.7590026855469,292.10662841796875,298.1518249511719,297.2459716796875,284.8567810058594,1.0,0.7217897772789001,0.3455203175544739,0.3455203175544739,1.0,1.0,-3.700714349746704,0.9532108306884766,2.7475035190582275,0.1206886172294616,0.816609799861908,0.816609799861908,0.0,271.19195556640625,277.0,61152.03515625,0.0,4606.43798828125,1.0,278.55914306640625,282.8407897949219,295.1319274902344,299.1037292480469,293.1499938964844,293.1499938964844,278.8500061035156,40070.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97413969039917,1.0,0.0,0.0,3.41115403175354,3.4111766815185547,7.764186875647283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.689453125,0.0,1800.4896240234375,1895.4371337890625,0.0,4077.57763671875,0.9705753326416016,1.0,0.0,3.0,1.0,0.0
18112860,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8021839261054993,0.4452039301395416,0.4056863188743591,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9335628747940063,0.7039026618003845,0.669436514377594,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9020866751670836,0.642981767654419,0.451465755701065,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7908991575241089,0.4269876480102539,0.4099251925945282,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.662423312664032,0.2479609251022339,1.1459413766860962,284.9631652832031,284.95001220703125,300.73834228515625,292.0902709960937,298.1488952636719,297.2510681152344,284.9634094238281,1.0,0.7232682704925537,0.3450369834899902,0.3450369834899902,1.0,1.0,-3.702207326889038,0.9520933628082277,2.7501139640808105,0.1190632730722427,0.8810765743255615,0.8810765743255615,0.0,273.835693359375,280.0,60327.390625,0.0,4627.39794921875,1.0,278.8403015136719,282.97540283203125,295.0630187988281,298.89910888671875,293.1499938964844,293.1499938964844,279.1499938964844,34600.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96486896276474,1.0,0.0,0.0,3.4860315322875977,3.486053705215454,8.108787028504594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.61572265625,0.0,1850.5804443359373,1895.4371337890625,0.0,3995.867919921875,0.9828360676765442,1.0,0.0,3.0,1.0,0.0
18112920,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8021839261054993,0.4452039301395416,0.4056863188743591,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9335628747940063,0.7039026618003845,0.669436514377594,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9020866751670836,0.642981767654419,0.451465755701065,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7908991575241089,0.4269876480102539,0.4099251925945282,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.662423312664032,0.2479609251022339,1.1459413766860962,284.9631652832031,284.95001220703125,300.73834228515625,292.0902709960937,298.1488952636719,297.2510681152344,284.9634094238281,1.0,0.7232682704925537,0.3450369834899902,0.3450369834899902,1.0,1.0,-3.702207326889038,0.9520933628082277,2.7501139640808105,0.1190632730722427,0.8810765743255615,0.8810765743255615,0.0,273.835693359375,280.0,60327.390625,0.0,4627.39794921875,1.0,278.8403015136719,282.97540283203125,295.0630187988281,298.89910888671875,293.1499938964844,293.1499938964844,279.1499938964844,34600.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96486896276474,1.0,0.0,0.0,3.4860315322875977,3.486053705215454,8.108787028504594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.61572265625,0.0,1850.5804443359373,1895.4371337890625,0.0,3995.867919921875,0.9828360676765442,1.0,0.0,3.0,1.0,0.0
18112980,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8007294535636902,0.4451342523097992,0.4056186378002167,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9315862655639648,0.7037066221237183,0.6692177653312683,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9028737545013428,0.6480324268341064,0.4549409449100494,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7899137139320374,0.4276578426361084,0.4105390310287475,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6615992784500122,0.2483545541763305,1.1476802825927734,285.0634765625,284.95001220703125,300.717529296875,292.0737609863281,298.1488037109375,297.259765625,285.06427001953125,1.0,0.7251812219619751,0.344553679227829,0.344553679227829,1.0,1.0,-3.7088704109191895,0.9525352716445924,2.7563352584838867,0.1179423853754997,1.0,1.0,0.0,276.0559997558594,283.0,59570.7734375,0.0,4660.337890625,1.0,279.1409606933594,283.1034851074219,295.0509338378906,298.8258056640625,293.1499938964844,293.1499938964844,278.8500061035156,29526.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579551815986632,1.0,0.0,0.0,3.591160535812378,3.591182947158813,8.605239258940856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.8349609375,0.0,1950.43896484375,1895.4371337890625,0.0,3934.337158203125,1.0,1.0,0.0,3.0,1.0,0.0
18113040,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8007294535636902,0.4451342523097992,0.4056186378002167,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9315862655639648,0.7037066221237183,0.6692177653312683,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9028737545013428,0.6480324268341064,0.4549409449100494,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7899137139320374,0.4276578426361084,0.4105390310287475,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6615992784500122,0.2483545541763305,1.1476802825927734,285.0634765625,284.95001220703125,300.717529296875,292.0737609863281,298.1488037109375,297.259765625,285.06427001953125,1.0,0.7251812219619751,0.344553679227829,0.344553679227829,1.0,1.0,-3.7088704109191895,0.9525352716445924,2.7563352584838867,0.1179423853754997,1.0,1.0,0.0,276.0559997558594,283.0,59570.7734375,0.0,4660.337890625,1.0,279.1409606933594,283.1034851074219,295.0509338378906,298.8258056640625,293.1499938964844,293.1499938964844,278.8500061035156,29526.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579551815986632,1.0,0.0,0.0,3.591160535812378,3.591182947158813,8.605239258940856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.8349609375,0.0,1950.43896484375,1895.4371337890625,0.0,3934.337158203125,1.0,1.0,0.0,3.0,1.0,0.0
18113100,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7997630834579468,0.4446511566638946,0.4054879248142242,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9303247332572936,0.7031487226486206,0.6690288186073303,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9030097126960754,0.6500742435455322,0.4565987288951874,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7892372608184814,0.4277274310588836,0.4108275175094604,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6610673666000366,0.248415321111679,1.148668646812439,284.9486083984375,284.95001220703125,300.70709228515625,292.06549072265625,298.1456604003906,297.260009765625,284.9438781738281,1.0,0.7262078523635864,0.3443120121955871,0.3443120121955871,1.0,1.0,-3.712023496627808,0.9526958465576172,2.7593276500701904,0.1174618601799011,0.9451891183853148,0.9451891183853148,0.0,277.40924072265625,283.0,60652.72265625,0.0,4677.8720703125,1.0,278.8992004394531,282.9584045410156,295.1008605957031,299.0463562011719,293.1499938964844,293.1499938964844,278.8500061035156,30594.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646040201187134,1.0,0.0,0.0,3.584333658218384,3.58435606956482,8.572552587793325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1162109375,0.0,1951.2369384765625,1895.4371337890625,0.0,3993.5185546875,1.0,1.0,0.0,3.0,1.0,0.0
18113160,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7980110049247742,0.4437858760356903,0.4049060940742492,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9281415939331056,0.702129602432251,0.6683116555213928,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9023423194885254,0.6517192125320435,0.4578823745250702,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7878697514533997,0.4274850487709045,0.4107867181301117,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.6599523425102234,0.2482582032680511,1.1487116813659668,284.9173278808594,284.95001220703125,300.69659423828125,292.05718994140625,298.1395874023437,297.2565002441406,284.9168395996094,1.0,0.7270715832710266,0.3440589308738708,0.3440589308738708,1.0,1.0,-3.712014198303223,0.9518610239028932,2.760153293609619,0.1167003661394119,0.9172897934913636,0.9172897934913636,0.0,279.2810363769531,286.0,60736.43359375,0.0,4689.7158203125,1.0,278.8572998046875,282.9249267578125,295.09130859375,299.0126953125,293.1499938964844,293.1499938964844,278.54998779296875,32762.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681773781776428,1.0,0.0,0.0,3.570241689682007,3.570264339447021,8.505278401571559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.0947265625,0.0,1952.5001220703125,1895.4371337890625,0.0,4025.1357421875,1.0,1.0,0.0,3.0,1.0,0.0
18113220,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7939015626907349,0.4418201744556427,0.4032972753047943,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9230250716209412,0.6996750831604004,0.6662214398384094,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9004093408584595,0.6547704339027405,0.4600948393344879,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7845261096954346,0.4266667068004608,0.4102301299571991,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6571415066719055,0.2476476728916168,1.1470462083816528,284.8597412109375,284.95001220703125,300.6755676269531,292.0404968261719,298.1259460449219,297.24774169921875,284.8612670898437,1.0,0.7283889055252075,0.3435527682304382,0.3435527682304382,1.0,1.0,-3.707555055618286,0.9488460421562196,2.758709192276001,0.1147009506821632,0.8117742538452148,0.8117742538452148,0.0,283.29901123046875,289.0,60950.484375,0.0,4702.4951171875,1.0,278.5592956542969,282.8493957519531,295.0647277832031,299.0233459472656,293.1499938964844,293.1499938964844,278.8500061035156,40300.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757367968559264,1.0,0.0,0.0,3.3934662342071533,3.393488645553589,7.683876219743979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.220703125,0.0,1778.7750244140625,1895.4371337890625,0.0,4091.556640625,0.9665098786354064,1.0,0.0,3.0,1.0,0.0
18113280,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7939015626907349,0.4418201744556427,0.4032972753047943,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9230250716209412,0.6996750831604004,0.6662214398384094,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9004093408584595,0.6547704339027405,0.4600948393344879,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7845261096954346,0.4266667068004608,0.4102301299571991,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6571415066719055,0.2476476728916168,1.1470462083816528,284.8597412109375,284.95001220703125,300.6755676269531,292.0404968261719,298.1259460449219,297.24774169921875,284.8612670898437,1.0,0.7283889055252075,0.3435527682304382,0.3435527682304382,1.0,1.0,-3.707555055618286,0.9488460421562196,2.758709192276001,0.1147009506821632,0.8117742538452148,0.8117742538452148,0.0,283.29901123046875,289.0,60950.484375,0.0,4702.4951171875,1.0,278.5592956542969,282.8493957519531,295.0647277832031,299.0233459472656,293.1499938964844,293.1499938964844,278.8500061035156,40300.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757367968559264,1.0,0.0,0.0,3.3934662342071533,3.393488645553589,7.683876219743979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.220703125,0.0,1778.7750244140625,1895.4371337890625,0.0,4091.556640625,0.9665098786354064,1.0,0.0,3.0,1.0,0.0
18113340,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7917343974113464,0.4413700997829437,0.4027078151702881,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9201455116271972,0.698826014995575,0.6651856303215027,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.900465190410614,0.6594682931900024,0.4631791114807129,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7828214168548584,0.4268731772899627,0.4102873206138611,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6556538343429565,0.2476697862148285,1.1468321084976196,284.96630859375,284.95001220703125,300.6544494628906,292.0237731933594,298.1231689453125,297.2532043457031,284.9665222167969,1.0,0.7298421263694763,0.3430466055870056,0.3430466055870056,1.0,1.0,-3.709109783172608,0.9476608037948608,2.761449098587036,0.1129990592598915,0.8777018785476685,0.8777018785476685,0.0,285.8963928222656,292.0,60135.8828125,0.0,4723.4130859375,1.0,278.84014892578125,282.98248291015625,294.99578857421875,298.81884765625,293.1499938964844,293.1499938964844,279.1499938964844,34600.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663107991218568,1.0,0.0,0.0,3.468919515609741,3.4689414501190186,8.029375067053479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.97216796875,0.0,1826.773193359375,1895.4371337890625,0.0,4008.636962890625,0.9786109328269958,1.0,0.0,3.0,1.0,0.0
18113400,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7917343974113464,0.4413700997829437,0.4027078151702881,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9201455116271972,0.698826014995575,0.6651856303215027,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.900465190410614,0.6594682931900024,0.4631791114807129,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7828214168548584,0.4268731772899627,0.4102873206138611,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6556538343429565,0.2476697862148285,1.1468321084976196,284.96630859375,284.95001220703125,300.6544494628906,292.0237731933594,298.1231689453125,297.2532043457031,284.9665222167969,1.0,0.7298421263694763,0.3430466055870056,0.3430466055870056,1.0,1.0,-3.709109783172608,0.9476608037948608,2.761449098587036,0.1129990592598915,0.8777018785476685,0.8777018785476685,0.0,285.8963928222656,292.0,60135.8828125,0.0,4723.4130859375,1.0,278.84014892578125,282.98248291015625,294.99578857421875,298.81884765625,293.1499938964844,293.1499938964844,279.1499938964844,34600.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663107991218568,1.0,0.0,0.0,3.468919515609741,3.4689414501190186,8.029375067053479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.97216796875,0.0,1826.773193359375,1895.4371337890625,0.0,4008.636962890625,0.9786109328269958,1.0,0.0,3.0,1.0,0.0
18113460,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7903339266777039,0.4412443041801452,0.4026152491569519,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.91820627450943,0.698448657989502,0.6648273468017578,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9012644290924072,0.6645145416259766,0.4666711688041687,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7818723917007446,0.4274708032608032,0.4108530580997467,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6548891663551331,0.2480382770299911,1.148523211479187,285.05548095703125,284.95001220703125,300.6333312988281,292.00701904296875,298.1230773925781,297.2615661621094,285.0563659667969,1.0,0.7317152619361877,0.3426584303379059,0.3426584303379059,1.0,1.0,-3.71548080444336,0.9483007788658142,2.7671802043914795,0.1121507063508033,0.990830898284912,0.990830898284912,0.0,288.1452941894531,295.0,59459.921875,0.0,4755.9189453125,1.0,279.1407470703125,283.09844970703125,294.9850158691406,298.7515869140625,293.1499938964844,293.1499938964844,278.8500061035156,29887.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595198035240172,1.0,0.0,0.0,3.58868408203125,3.588706493377685,8.593375468990416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9287109375,0.0,1950.460693359375,1895.4371337890625,0.0,3948.30419921875,1.0,1.0,0.0,3.0,1.0,0.0
