time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113520,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7903339266777039,0.4412443041801452,0.4026152491569519,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.91820627450943,0.698448657989502,0.6648273468017578,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9012644290924072,0.6645145416259766,0.4666711688041687,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7818723917007446,0.4274708032608032,0.4108530580997467,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6548891663551331,0.2480382770299911,1.148523211479187,285.05548095703125,284.95001220703125,300.6333312988281,292.00701904296875,298.1230773925781,297.2615661621094,285.0563659667969,1.0,0.7317152619361877,0.3426584303379059,0.3426584303379059,1.0,1.0,-3.71548080444336,0.9483007788658142,2.7671802043914795,0.1121507063508033,0.990830898284912,0.990830898284912,0.0,288.1452941894531,295.0,59459.921875,0.0,4755.9189453125,1.0,279.1407470703125,283.09844970703125,294.9850158691406,298.7515869140625,293.1499938964844,293.1499938964844,278.8500061035156,29887.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595198035240172,1.0,0.0,0.0,3.58868408203125,3.588706493377685,8.593375468990416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9287109375,0.0,1950.460693359375,1895.4371337890625,0.0,3948.30419921875,1.0,1.0,0.0,3.0,1.0,0.0
18113580,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7876650094985962,0.439835786819458,0.4018349647521972,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9148454666137696,0.6966745257377625,0.6637238264083862,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9007298350334167,0.668149471282959,0.4695719182491302,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7798619866371155,0.4272022545337677,0.4110075533390045,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.653304398059845,0.2478946149349212,1.1493512392044067,284.9114685058594,284.95001220703125,300.6121520996094,291.9902648925781,298.1137084960937,297.2577514648437,284.91094970703125,1.0,0.7335300445556641,0.3422702550888061,0.3422702550888061,1.0,1.0,-3.7178995609283447,0.9477478265762328,2.7701518535614014,0.1111906468868255,0.9034231901168824,0.9034231901168824,0.0,291.43438720703125,298.0,60598.62890625,0.0,4783.744140625,1.0,278.85748291015625,282.92236328125,295.0247497558594,298.9369812011719,293.1499938964844,293.1499938964844,278.54998779296875,33633.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699146747589112,1.0,0.0,0.0,3.56456995010376,3.564592838287353,8.478276640744298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.7470703125,0.0,1952.9853515625,1895.4371337890625,0.0,4040.45703125,1.0,1.0,0.0,3.0,1.0,0.0
18113640,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7876650094985962,0.439835786819458,0.4018349647521972,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9148454666137696,0.6966745257377625,0.6637238264083862,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9007298350334167,0.668149471282959,0.4695719182491302,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7798619866371155,0.4272022545337677,0.4110075533390045,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.653304398059845,0.2478946149349212,1.1493512392044067,284.9114685058594,284.95001220703125,300.6121520996094,291.9902648925781,298.1137084960937,297.2577514648437,284.91094970703125,1.0,0.7335300445556641,0.3422702550888061,0.3422702550888061,1.0,1.0,-3.7178995609283447,0.9477478265762328,2.7701518535614014,0.1111906468868255,0.9034231901168824,0.9034231901168824,0.0,291.43438720703125,298.0,60598.62890625,0.0,4783.744140625,1.0,278.85748291015625,282.92236328125,295.0247497558594,298.9369812011719,293.1499938964844,293.1499938964844,278.54998779296875,33633.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699146747589112,1.0,0.0,0.0,3.56456995010376,3.564592838287353,8.478276640744298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.7470703125,0.0,1952.9853515625,1895.4371337890625,0.0,4040.45703125,1.0,1.0,0.0,3.0,1.0,0.0
18113700,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.7857785224914551,0.4387803673744201,0.4010842740535736,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9125423431396484,0.6953315138816833,0.6627023220062256,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.8999001979827881,0.6695883274078369,0.4707225561141968,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.7783459424972534,0.426745057106018,0.4107667207717895,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.6520631313323975,0.2475815564393997,1.1487170457839966,284.81201171875,284.95001220703125,300.6015930175781,291.9818725585937,298.1065979003906,297.2527160644531,284.81353759765625,1.0,0.7342238426208496,0.3420761525630951,0.3420761525630951,1.0,1.0,-3.7161033153533936,0.9465649127960204,2.769538402557373,0.1104466989636421,0.8068937659263611,0.8068937659263611,0.0,293.423095703125,298.0,61160.12109375,0.0,4791.20751953125,1.0,278.6031494140625,282.8038024902344,295.0351257324219,299.0616149902344,293.1499938964844,293.1499938964844,278.54998779296875,40057.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976289689540863,1.0,0.0,0.0,3.477980136871338,3.4780032634735107,8.071373827078787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0634765625,0.0,1892.7506103515625,1895.4371337890625,0.0,4096.388671875,0.98410564661026,1.0,0.0,3.0,1.0,0.0
18113760,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7838438153266907,0.4379376471042633,0.4002592861652374,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9102010726928712,0.6941666007041931,0.6615486145019531,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8990253210067749,0.6712782382965088,0.4718132019042969,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7767627835273743,0.4263769388198852,0.4104194343090057,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6507411599159241,0.2472917884588241,1.147632718086243,284.8659973144531,284.95001220703125,300.5910339355469,291.9735107421875,298.1007995605469,297.2496032714844,284.8679504394531,1.0,0.7347942590713501,0.3418411612510681,0.3418411612510681,1.0,1.0,-3.71331000328064,0.9449584484100342,2.768351554870605,0.1094321608543396,0.8070694208145142,0.8070694208145142,0.0,295.3865661621094,301.0,60719.5078125,0.0,4795.642578125,1.0,278.5600891113281,282.86065673828125,294.9967346191406,298.9410095214844,293.1499938964844,293.1499938964844,278.8500061035156,40580.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771828055381776,1.0,0.0,0.0,3.3717591762542725,3.371781349182129,7.585887260574964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.123046875,0.0,1752.398193359375,1895.4371337890625,0.0,4104.18701171875,0.9617634415626526,1.0,0.0,3.0,1.0,0.0
18113820,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7818561792373657,0.4374985098838806,0.3996985852718353,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9076349139213562,0.6932201981544495,0.660442054271698,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8992080688476562,0.6760318875312805,0.4749467074871063,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.775206983089447,0.4265626072883606,0.4104676246643066,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6494129300117493,0.2473231852054596,1.1474825143814087,284.9698791503906,284.95001220703125,300.5699462890625,291.956787109375,298.09844970703125,297.2553405761719,284.9700622558594,1.0,0.7362278699874878,0.3413712084293365,0.3413712084293365,1.0,1.0,-3.714940071105957,0.9439091086387634,2.771030902862549,0.1078572496771812,0.8744245171546936,0.8744245171546936,0.0,297.94635009765625,304.0,59937.8671875,0.0,4816.60791015625,1.0,278.8399963378906,282.9900817871094,294.9283142089844,298.7378845214844,293.1499938964844,293.1499938964844,279.1499938964844,34577.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676669836044312,1.0,0.0,0.0,3.4511396884918213,3.451161623001098,7.94727782249538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.86767578125,0.0,1802.03369140625,1895.4371337890625,0.0,4020.6279296875,0.9741906523704528,1.0,0.0,3.0,1.0,0.0
18113880,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7818561792373657,0.4374985098838806,0.3996985852718353,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9076349139213562,0.6932201981544495,0.660442054271698,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8992080688476562,0.6760318875312805,0.4749467074871063,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.775206983089447,0.4265626072883606,0.4104676246643066,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6494129300117493,0.2473231852054596,1.1474825143814087,284.9698791503906,284.95001220703125,300.5699462890625,291.956787109375,298.09844970703125,297.2553405761719,284.9700622558594,1.0,0.7362278699874878,0.3413712084293365,0.3413712084293365,1.0,1.0,-3.714940071105957,0.9439091086387634,2.771030902862549,0.1078572496771812,0.8744245171546936,0.8744245171546936,0.0,297.94635009765625,304.0,59937.8671875,0.0,4816.60791015625,1.0,278.8399963378906,282.9900817871094,294.9283142089844,298.7378845214844,293.1499938964844,293.1499938964844,279.1499938964844,34577.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676669836044312,1.0,0.0,0.0,3.4511396884918213,3.451161623001098,7.94727782249538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.86767578125,0.0,1802.03369140625,1895.4371337890625,0.0,4020.6279296875,0.9741906523704528,1.0,0.0,3.0,1.0,0.0
18113940,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7805096507072449,0.4373181164264679,0.3995808362960815,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9058406352996826,0.6926699876785278,0.6599500179290771,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9000063538551331,0.6810583472251892,0.4784451127052307,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7742900848388672,0.4270892739295959,0.4109859764575958,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6487007737159729,0.2476684153079986,1.1491328477859497,285.0468139648437,284.95001220703125,300.5489501953125,291.9401550292969,298.0979309082031,297.26336669921875,285.0478820800781,1.0,0.738064169883728,0.3409012258052826,0.3409012258052826,1.0,1.0,-3.721022129058838,0.944193720817566,2.7768282890319824,0.1067278757691383,0.9791995882987976,0.9791995882987976,0.0,300.2264709472656,307.0,59341.3984375,0.0,4848.68017578125,1.0,279.1406555175781,283.0929260253906,294.9189758300781,298.677001953125,293.1499938964844,293.1499938964844,278.8500061035156,30290.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960990309715271,1.0,0.0,0.0,3.586006164550781,3.586028575897217,8.58055500430055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.7861328125,0.0,1950.615234375,1895.4371337890625,0.0,3961.408935546875,1.0,1.0,0.0,3.0,1.0,0.0
18114000,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7805096507072449,0.4373181164264679,0.3995808362960815,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9058406352996826,0.6926699876785278,0.6599500179290771,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9000063538551331,0.6810583472251892,0.4784451127052307,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7742900848388672,0.4270892739295959,0.4109859764575958,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6487007737159729,0.2476684153079986,1.1491328477859497,285.0468139648437,284.95001220703125,300.5489501953125,291.9401550292969,298.0979309082031,297.26336669921875,285.0478820800781,1.0,0.738064169883728,0.3409012258052826,0.3409012258052826,1.0,1.0,-3.721022129058838,0.944193720817566,2.7768282890319824,0.1067278757691383,0.9791995882987976,0.9791995882987976,0.0,300.2264709472656,307.0,59341.3984375,0.0,4848.68017578125,1.0,279.1406555175781,283.0929260253906,294.9189758300781,298.677001953125,293.1499938964844,293.1499938964844,278.8500061035156,30290.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960990309715271,1.0,0.0,0.0,3.586006164550781,3.586028575897217,8.58055500430055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.7861328125,0.0,1950.615234375,1895.4371337890625,0.0,3961.408935546875,1.0,1.0,0.0,3.0,1.0,0.0
18114060,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7778993844985962,0.4358480274677276,0.3987332880496979,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9027767777442932,0.6907069683074951,0.6586574912071228,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8994555473327637,0.6846209168434143,0.4812919795513153,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7723133563995361,0.426724225282669,0.4110472202301025,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6471713185310364,0.2474769204854965,1.1497570276260376,284.9055480957031,284.95001220703125,300.5280456542969,291.9236145019531,298.0881042480469,297.2588806152344,284.90509033203125,1.0,0.7398042678833008,0.3404853343963623,0.3404853343963623,1.0,1.0,-3.722710132598877,0.9433179497718812,2.779392004013061,0.1056094616651535,0.8887961506843567,0.8887961506843567,0.0,303.57958984375,310.0,60451.25,0.0,4874.8916015625,1.0,278.8575134277344,282.9200134277344,294.958740234375,298.8613586425781,293.1499938964844,293.1499938964844,279.1499938964844,34659.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971555471420288,1.0,0.0,0.0,3.5578763484954834,3.557899236679077,8.446464789813035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.09521484375,0.0,1953.540771484375,1895.4371337890625,0.0,4054.896728515625,1.0,1.0,0.0,3.0,1.0,0.0
18114120,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7778993844985962,0.4358480274677276,0.3987332880496979,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9027767777442932,0.6907069683074951,0.6586574912071228,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8994555473327637,0.6846209168434143,0.4812919795513153,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7723133563995361,0.426724225282669,0.4110472202301025,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6471713185310364,0.2474769204854965,1.1497570276260376,284.9055480957031,284.95001220703125,300.5280456542969,291.9236145019531,298.0881042480469,297.2588806152344,284.90509033203125,1.0,0.7398042678833008,0.3404853343963623,0.3404853343963623,1.0,1.0,-3.722710132598877,0.9433179497718812,2.779392004013061,0.1056094616651535,0.8887961506843567,0.8887961506843567,0.0,303.57958984375,310.0,60451.25,0.0,4874.8916015625,1.0,278.8575134277344,282.9200134277344,294.958740234375,298.8613586425781,293.1499938964844,293.1499938964844,279.1499938964844,34659.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971555471420288,1.0,0.0,0.0,3.5578763484954834,3.557899236679077,8.446464789813035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.09521484375,0.0,1953.540771484375,1895.4371337890625,0.0,4054.896728515625,1.0,1.0,0.0,3.0,1.0,0.0
18114180,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7755488157272339,0.4352630972862243,0.397975891828537,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.899976372718811,0.6895588636398315,0.6573217511177063,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8991902470588684,0.6892497539520264,0.4842627048492431,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7704749703407288,0.4268330037593841,0.4110213220119476,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.645690381526947,0.2475163787603378,1.1497727632522583,285.0401916503906,284.95001220703125,300.5072937011719,291.9071655273437,298.0846252441406,297.26275634765625,285.040771484375,1.0,0.74137282371521,0.340069442987442,0.340069442987442,1.0,1.0,-3.7237424850463854,0.9422613382339478,2.7814810276031494,0.1041685789823532,1.0,1.0,0.0,306.6294250488281,313.0,59325.79296875,0.0,4897.318359375,1.0,279.1424865722656,283.0869140625,294.88922119140625,298.6623229980469,293.1499938964844,293.1499938964844,278.8500061035156,29267.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964917540550232,1.0,0.0,0.0,3.592944860458374,3.5929672718048096,8.613792488176841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.916015625,0.0,1950.4246826171875,1895.4371337890625,0.0,3996.298095703125,1.0,1.0,0.0,3.0,1.0,0.0
18114240,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7755488157272339,0.4352630972862243,0.397975891828537,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.899976372718811,0.6895588636398315,0.6573217511177063,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8991902470588684,0.6892497539520264,0.4842627048492431,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7704749703407288,0.4268330037593841,0.4110213220119476,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.645690381526947,0.2475163787603378,1.1497727632522583,285.0401916503906,284.95001220703125,300.5072937011719,291.9071655273437,298.0846252441406,297.26275634765625,285.040771484375,1.0,0.74137282371521,0.340069442987442,0.340069442987442,1.0,1.0,-3.7237424850463854,0.9422613382339478,2.7814810276031494,0.1041685789823532,1.0,1.0,0.0,306.6294250488281,313.0,59325.79296875,0.0,4897.318359375,1.0,279.1424865722656,283.0869140625,294.88922119140625,298.6623229980469,293.1499938964844,293.1499938964844,278.8500061035156,29267.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964917540550232,1.0,0.0,0.0,3.592944860458374,3.5929672718048096,8.613792488176841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.916015625,0.0,1950.4246826171875,1895.4371337890625,0.0,3996.298095703125,1.0,1.0,0.0,3.0,1.0,0.0
18114300,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7746542096138,0.434721976518631,0.3977816104888916,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8988668918609619,0.6887567043304443,0.6568809151649475,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8993305563926697,0.6912445425987244,0.4858985245227813,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7698119878768921,0.4267661273479461,0.4111682474613189,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6451767683029175,0.2474895566701889,1.1503231525421145,284.9251708984375,284.95001220703125,300.4969787597656,291.89898681640625,298.0812072753906,297.262451171875,284.9205017089844,1.0,0.7422530651092529,0.3398614823818207,0.3398614823818207,1.0,1.0,-3.7257914543151855,0.942187488079071,2.7836039066314697,0.103691965341568,0.941246747970581,0.941246747970581,0.0,307.9980773925781,313.0,60388.9296875,0.0,4911.99365234375,1.0,278.8998413085937,282.9423217773437,294.93133544921875,298.8636474609375,293.1499938964844,293.1499938964844,278.8500061035156,30704.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970809280872345,1.0,0.0,0.0,3.5836222171783447,3.5836446285247803,8.569149940740317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2890625,0.0,1951.302734375,1895.4371337890625,0.0,4048.333740234375,1.0,1.0,0.0,3.0,1.0,0.0
18114360,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7731113433837891,0.433819979429245,0.397158682346344,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8970964550971985,0.6875337958335876,0.6559559106826782,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8987843990325928,0.692836582660675,0.4871441125869751,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7685965895652771,0.4264120757579803,0.4110116362571716,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6442139744758606,0.2472638189792633,1.1500203609466553,284.8946228027344,284.95001220703125,300.4867248535156,291.8908386230469,298.0750427246094,297.2585144042969,284.89422607421875,1.0,0.7429811358451843,0.3396513760089874,0.3396513760089874,1.0,1.0,-3.7248806953430176,0.9412178993225098,2.783663034439087,0.102993257343769,0.9061400294303894,0.9061400294303894,0.0,309.84722900390625,316.0,60447.60546875,0.0,4921.107421875,1.0,278.8574523925781,282.909912109375,294.91998291015625,298.82330322265625,293.1499938964844,293.1499938964844,278.54998779296875,33356.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973762571811676,1.0,0.0,0.0,3.5663740634918213,3.566396951675415,8.486861133860657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.68359375,0.0,1952.83251953125,1895.4371337890625,0.0,4074.2724609375,1.0,1.0,0.0,3.0,1.0,0.0
18114420,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7696190476417542,0.431894451379776,0.3955444395542145,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8930971026420593,0.6848276853561401,0.6535735726356506,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8972727060317993,0.6959040760993958,0.4893265664577484,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7657526135444641,0.425477385520935,0.4103043377399444,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.6418898701667786,0.2465946674346923,1.147942066192627,284.85455322265625,284.95001220703125,300.4663391113281,291.87469482421875,298.0621643066406,297.25006103515625,284.8561096191406,1.0,0.7440840601921082,0.3392311632633209,0.3392311632633209,1.0,1.0,-3.719347715377808,0.938170850276947,2.781176805496216,0.1011849641799926,0.8032899498939514,0.8032899498939514,0.0,313.72314453125,319.0,60513.32421875,0.0,4929.63037109375,1.0,278.5594787597656,282.8538818359375,294.8936462402344,298.822998046875,293.1499938964844,293.1499938964844,278.8500061035156,40794.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802681803703308,1.0,0.0,0.0,3.365374565124512,3.365396738052368,7.557185881523765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.94775390625,0.0,1745.9388427734375,1895.4371337890625,0.0,4131.05419921875,0.9601864218711852,1.0,0.0,3.0,1.0,0.0
18114480,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7696190476417542,0.431894451379776,0.3955444395542145,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8930971026420593,0.6848276853561401,0.6535735726356506,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8972727060317993,0.6959040760993958,0.4893265664577484,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7657526135444641,0.425477385520935,0.4103043377399444,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.6418898701667786,0.2465946674346923,1.147942066192627,284.85455322265625,284.95001220703125,300.4663391113281,291.87469482421875,298.0621643066406,297.25006103515625,284.8561096191406,1.0,0.7440840601921082,0.3392311632633209,0.3392311632633209,1.0,1.0,-3.719347715377808,0.938170850276947,2.781176805496216,0.1011849641799926,0.8032899498939514,0.8032899498939514,0.0,313.72314453125,319.0,60513.32421875,0.0,4929.63037109375,1.0,278.5594787597656,282.8538818359375,294.8936462402344,298.822998046875,293.1499938964844,293.1499938964844,278.8500061035156,40794.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802681803703308,1.0,0.0,0.0,3.365374565124512,3.365396738052368,7.557185881523765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.94775390625,0.0,1745.9388427734375,1895.4371337890625,0.0,4131.05419921875,0.9601864218711852,1.0,0.0,3.0,1.0,0.0
18114540,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7678850293159485,0.4314703941345215,0.3949924409389496,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8908820152282715,0.6837445497512817,0.6523301601409912,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8976114988327026,0.700705885887146,0.4924827516078949,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7643884420394897,0.4256121516227722,0.4102934896945953,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.640741229057312,0.2466108202934265,1.1476638317108154,284.9643249511719,284.95001220703125,300.4461975097656,291.8587341308594,298.06060791015625,297.2562866210937,284.9647216796875,1.0,0.7454100251197815,0.338810920715332,0.338810920715332,1.0,1.0,-3.720625400543213,0.9371729493141174,2.783452272415161,0.0997389554977417,0.8689994812011719,0.8689994812011719,0.0,316.1697082519531,322.0,59679.046875,0.0,4948.9365234375,1.0,278.83984375,282.9906005859375,294.8271179199219,298.6187744140625,293.1499938964844,293.1499938964844,279.1499938964844,34793.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970112442970276,1.0,0.0,0.0,3.4353506565093994,3.4353725910186768,7.874726293266576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.03125,0.0,1782.552734375,1895.4371337890625,0.0,4042.198974609375,0.9705395102500916,1.0,0.0,3.0,1.0,0.0
18114600,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7678850293159485,0.4314703941345215,0.3949924409389496,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8908820152282715,0.6837445497512817,0.6523301601409912,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8976114988327026,0.700705885887146,0.4924827516078949,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7643884420394897,0.4256121516227722,0.4102934896945953,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.640741229057312,0.2466108202934265,1.1476638317108154,284.9643249511719,284.95001220703125,300.4461975097656,291.8587341308594,298.06060791015625,297.2562866210937,284.9647216796875,1.0,0.7454100251197815,0.338810920715332,0.338810920715332,1.0,1.0,-3.720625400543213,0.9371729493141174,2.783452272415161,0.0997389554977417,0.8689994812011719,0.8689994812011719,0.0,316.1697082519531,322.0,59679.046875,0.0,4948.9365234375,1.0,278.83984375,282.9906005859375,294.8271179199219,298.6187744140625,293.1499938964844,293.1499938964844,279.1499938964844,34793.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970112442970276,1.0,0.0,0.0,3.4353506565093994,3.4353725910186768,7.874726293266576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.03125,0.0,1782.552734375,1895.4371337890625,0.0,4042.198974609375,0.9705395102500916,1.0,0.0,3.0,1.0,0.0
18114660,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7667156457901001,0.4312768280506134,0.3948776423931122,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8892872929573059,0.683037281036377,0.6517061591148376,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8984902501106262,0.7057381272315979,0.4959991872310638,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7635970115661621,0.4260792732238769,0.4107645750045776,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6401549577713013,0.2469465136528015,1.1492840051651,285.0332336425781,284.95001220703125,300.4263000488281,291.8429870605469,298.0610046386719,297.2644348144531,285.0339050292969,1.0,0.747170627117157,0.3384844064712524,0.3384844064712524,1.0,1.0,-3.7264809608459473,0.9378387331962584,2.788642406463623,0.099050223827362,0.9642536044120787,0.9642536044120787,0.0,318.3885803222656,325.0,59152.31640625,0.0,4980.20849609375,1.0,279.1405334472656,283.08367919921875,294.8207702636719,298.5648498535156,293.1499938964844,293.1499938964844,278.8500061035156,30813.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631737470626832,1.0,0.0,0.0,3.582770347595215,3.5827927589416504,8.565075972910563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4072265625,0.0,1951.164306640625,1895.4371337890625,0.0,3980.825927734375,1.0,1.0,0.0,3.0,1.0,0.0
18114720,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7667156457901001,0.4312768280506134,0.3948776423931122,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8892872929573059,0.683037281036377,0.6517061591148376,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8984902501106262,0.7057381272315979,0.4959991872310638,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7635970115661621,0.4260792732238769,0.4107645750045776,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6401549577713013,0.2469465136528015,1.1492840051651,285.0332336425781,284.95001220703125,300.4263000488281,291.8429870605469,298.0610046386719,297.2644348144531,285.0339050292969,1.0,0.747170627117157,0.3384844064712524,0.3384844064712524,1.0,1.0,-3.7264809608459473,0.9378387331962584,2.788642406463623,0.099050223827362,0.9642536044120787,0.9642536044120787,0.0,318.3885803222656,325.0,59152.31640625,0.0,4980.20849609375,1.0,279.1405334472656,283.08367919921875,294.8207702636719,298.5648498535156,293.1499938964844,293.1499938964844,278.8500061035156,30813.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631737470626832,1.0,0.0,0.0,3.582770347595215,3.5827927589416504,8.565075972910563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4072265625,0.0,1951.164306640625,1895.4371337890625,0.0,3980.825927734375,1.0,1.0,0.0,3.0,1.0,0.0
18114780,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7642931938171387,0.4297600984573364,0.3939811587333679,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8863979578018188,0.6808817386627197,0.6502254009246826,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8979848027229309,0.7091993093490601,0.4987793266773224,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7617524862289429,0.4256138801574707,0.4107322096824646,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6387620568275452,0.2467166781425476,1.1497503519058228,284.89654541015625,284.95001220703125,300.4067077636719,291.82745361328125,298.0514221191406,297.25946044921875,284.8964233398437,1.0,0.7488194704055786,0.3381578922271728,0.3381578922271728,1.0,1.0,-3.727501153945923,0.9370582103729248,2.790442943572998,0.098185084760189,0.8689715266227722,0.8689715266227722,0.0,321.7629089355469,328.0,60205.86328125,0.0,5004.68408203125,1.0,278.85760498046875,282.9168395996094,294.862548828125,298.74920654296875,293.1499938964844,293.1499938964844,279.1499938964844,36207.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97380530834198,1.0,0.0,0.0,3.545424222946167,3.54544734954834,8.387445404878235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.23388671875,0.0,1950.955810546875,1895.4371337890625,0.0,4074.647216796875,0.9985995888710022,1.0,0.0,3.0,1.0,0.0
18114840,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7642931938171387,0.4297600984573364,0.3939811587333679,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8863979578018188,0.6808817386627197,0.6502254009246826,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8979848027229309,0.7091993093490601,0.4987793266773224,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7617524862289429,0.4256138801574707,0.4107322096824646,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6387620568275452,0.2467166781425476,1.1497503519058228,284.89654541015625,284.95001220703125,300.4067077636719,291.82745361328125,298.0514221191406,297.25946044921875,284.8964233398437,1.0,0.7488194704055786,0.3381578922271728,0.3381578922271728,1.0,1.0,-3.727501153945923,0.9370582103729248,2.790442943572998,0.098185084760189,0.8689715266227722,0.8689715266227722,0.0,321.7629089355469,328.0,60205.86328125,0.0,5004.68408203125,1.0,278.85760498046875,282.9168395996094,294.862548828125,298.74920654296875,293.1499938964844,293.1499938964844,279.1499938964844,36207.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97380530834198,1.0,0.0,0.0,3.545424222946167,3.54544734954834,8.387445404878235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.23388671875,0.0,1950.955810546875,1895.4371337890625,0.0,4074.647216796875,0.9985995888710022,1.0,0.0,3.0,1.0,0.0
18114900,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7629246115684509,0.4292998015880584,0.3933917880058288,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8847665190696716,0.680050790309906,0.6492629051208496,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8975717425346375,0.7113248109817505,0.5000612139701843,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7606569528579712,0.4255081415176391,0.4105445742607116,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6378936171531677,0.2466405183076858,1.1493247747421265,285.0038146972656,284.95001220703125,300.39703369140625,291.8197937011719,298.0487670898437,297.2597961425781,285.00714111328125,1.0,0.7495046257972717,0.337994635105133,0.337994635105133,1.0,1.0,-3.7264323234558105,0.9362016916275024,2.7902305126190186,0.0974933728575706,0.9402100443840028,0.9402100443840028,0.0,323.5174560546875,328.0,59223.56640625,0.0,5012.72509765625,1.0,279.0991516113281,283.051513671875,294.8012084960937,298.5320129394531,293.1499938964844,293.1499938964844,279.1499938964844,32760.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691123366355896,1.0,0.0,0.0,3.569711208343506,3.5697338581085205,8.502750574734819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.025390625,0.0,1951.7073974609373,1895.4371337890625,0.0,4033.385498046875,1.0,1.0,0.0,3.0,1.0,0.0
18114960,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7621632814407349,0.429149329662323,0.3932113349437713,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8837544322013855,0.6795725226402283,0.6487486362457275,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8978086709976196,0.7137995958328247,0.5017270445823669,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7600737810134888,0.4256461858749389,0.4106383919715881,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6374369859695435,0.2467337697744369,1.1496728658676147,285.0281677246094,284.95001220703125,300.387451171875,291.81219482421875,298.0484924316406,297.2633056640625,285.0286560058594,1.0,0.750312089920044,0.3377892971038818,0.3377892971038818,1.0,1.0,-3.728127241134644,0.9360405206680298,2.792086839675904,0.0968823730945587,0.979427933692932,0.979427933692932,0.0,324.7901916503906,331.0,59119.38671875,0.0,5025.83349609375,1.0,279.1422424316406,283.0799560546875,294.7940673828125,298.5524597167969,293.1499938964844,293.1499938964844,278.8500061035156,30227.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670851230621338,1.0,0.0,0.0,3.5867340564727783,3.586756467819214,8.584038937442529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.158203125,0.0,1951.0406494140625,1895.4371337890625,0.0,4015.486083984375,1.0,1.0,0.0,3.0,1.0,0.0
18115020,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7599204182624817,0.4276842474937439,0.3923594057559967,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8810091614723206,0.6773965954780579,0.647223174571991,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8974524736404419,0.7173057198524475,0.5045511722564697,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7583298087120056,0.4251426756381988,0.4105442762374878,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6360917091369629,0.2464539408683776,1.1497846841812134,284.88751220703125,284.95001220703125,300.3685302734375,291.7972106933594,298.0392150878906,297.2588195800781,284.88720703125,1.0,0.7518383860588074,0.3373785614967346,0.3373785614967346,1.0,1.0,-3.7286977767944336,0.9348465204238892,2.793851375579834,0.0956892371177673,0.8764917850494385,0.8764917850494385,0.0,328.015625,334.0,60190.65234375,0.0,5048.06005859375,1.0,278.8575744628906,282.9087219238281,294.8256530761719,298.711669921875,293.1499938964844,293.1499938964844,279.1499938964844,35530.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758813977241516,1.0,0.0,0.0,3.5521864891052246,3.552209615707397,8.419471555498603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.6220703125,0.0,1953.9981689453125,1895.4371337890625,0.0,4092.82080078125,1.0,1.0,0.0,3.0,1.0,0.0
18115080,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7599204182624817,0.4276842474937439,0.3923594057559967,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8810091614723206,0.6773965954780579,0.647223174571991,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8974524736404419,0.7173057198524475,0.5045511722564697,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7583298087120056,0.4251426756381988,0.4105442762374878,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6360917091369629,0.2464539408683776,1.1497846841812134,284.88751220703125,284.95001220703125,300.3685302734375,291.7972106933594,298.0392150878906,297.2588195800781,284.88720703125,1.0,0.7518383860588074,0.3373785614967346,0.3373785614967346,1.0,1.0,-3.7286977767944336,0.9348465204238892,2.793851375579834,0.0956892371177673,0.8764917850494385,0.8764917850494385,0.0,328.015625,334.0,60190.65234375,0.0,5048.06005859375,1.0,278.8575744628906,282.9087219238281,294.8256530761719,298.711669921875,293.1499938964844,293.1499938964844,279.1499938964844,35530.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758813977241516,1.0,0.0,0.0,3.5521864891052246,3.552209615707397,8.419471555498603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.6220703125,0.0,1953.9981689453125,1895.4371337890625,0.0,4092.82080078125,1.0,1.0,0.0,3.0,1.0,0.0
18115140,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7579014897346497,0.4270685315132141,0.3915878236293793,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8784686326980591,0.6760446429252625,0.6457048058509827,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.897348165512085,0.7218906879425049,0.5074873566627502,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7567296028137207,0.4251405894756317,0.410412460565567,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.634817898273468,0.2464431077241897,1.1495423316955566,285.0209045410156,284.95001220703125,300.3500061035156,291.78253173828125,298.0364074707031,297.2626953125,285.0216064453125,1.0,0.7532494068145752,0.3369678556919098,0.3369678556919098,1.0,1.0,-3.729013681411743,0.9335867762565612,2.795426845550537,0.094215914607048,0.9824627041816713,0.9824627041816713,0.0,330.9533996582031,337.0,59069.73046875,0.0,5067.73681640625,1.0,279.1412658691406,283.0742492675781,294.7608337402344,298.5150451660156,293.1499938964844,293.1499938964844,278.8500061035156,30099.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968329906463623,1.0,0.0,0.0,3.587550401687622,3.5875728130340576,8.58794635405502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.056640625,0.0,1950.9400634765625,1895.4371337890625,0.0,4026.482177734375,1.0,1.0,0.0,3.0,1.0,0.0
18115200,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7579014897346497,0.4270685315132141,0.3915878236293793,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8784686326980591,0.6760446429252625,0.6457048058509827,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.897348165512085,0.7218906879425049,0.5074873566627502,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7567296028137207,0.4251405894756317,0.410412460565567,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.634817898273468,0.2464431077241897,1.1495423316955566,285.0209045410156,284.95001220703125,300.3500061035156,291.78253173828125,298.0364074707031,297.2626953125,285.0216064453125,1.0,0.7532494068145752,0.3369678556919098,0.3369678556919098,1.0,1.0,-3.729013681411743,0.9335867762565612,2.795426845550537,0.094215914607048,0.9824627041816713,0.9824627041816713,0.0,330.9533996582031,337.0,59069.73046875,0.0,5067.73681640625,1.0,279.1412658691406,283.0742492675781,294.7608337402344,298.5150451660156,293.1499938964844,293.1499938964844,278.8500061035156,30099.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968329906463623,1.0,0.0,0.0,3.587550401687622,3.5875728130340576,8.58794635405502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.056640625,0.0,1950.9400634765625,1895.4371337890625,0.0,4026.482177734375,1.0,1.0,0.0,3.0,1.0,0.0
18115260,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7557568550109863,0.4256049692630768,0.3907325565814972,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8758174777030945,0.6738414764404297,0.6441475749015808,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8970444798469543,0.7253695130348206,0.510292649269104,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7550598978996277,0.4246159195899963,0.4102940857410431,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6335289478302002,0.2461532652378082,1.1495860815048218,284.8816833496094,284.95001220703125,300.3318786621094,291.7681579589844,298.0274963378906,297.2582092285156,284.88140869140625,1.0,0.7547244429588318,0.3366099894046783,0.3366099894046783,1.0,1.0,-3.729408264160156,0.9325085878372192,2.7968995571136475,0.0931782647967338,0.8762639760971069,0.8762639760971069,0.0,334.1221618652344,340.0,60131.62109375,0.0,5089.09033203125,1.0,278.8575439453125,282.9045104980469,294.7947082519531,298.67596435546875,293.1499938964844,293.1499938964844,279.1499938964844,35514.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767300486564636,1.0,0.0,0.0,3.552289724349976,3.5523128509521484,8.419960977334995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.39453125,0.0,1953.989990234375,1895.4371337890625,0.0,4100.23486328125,1.0,1.0,0.0,3.0,1.0,0.0
18115320,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7557568550109863,0.4256049692630768,0.3907325565814972,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8758174777030945,0.6738414764404297,0.6441475749015808,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8970444798469543,0.7253695130348206,0.510292649269104,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7550598978996277,0.4246159195899963,0.4102940857410431,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6335289478302002,0.2461532652378082,1.1495860815048218,284.8816833496094,284.95001220703125,300.3318786621094,291.7681579589844,298.0274963378906,297.2582092285156,284.88140869140625,1.0,0.7547244429588318,0.3366099894046783,0.3366099894046783,1.0,1.0,-3.729408264160156,0.9325085878372192,2.7968995571136475,0.0931782647967338,0.8762639760971069,0.8762639760971069,0.0,334.1221618652344,340.0,60131.62109375,0.0,5089.09033203125,1.0,278.8575439453125,282.9045104980469,294.7947082519531,298.67596435546875,293.1499938964844,293.1499938964844,279.1499938964844,35514.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767300486564636,1.0,0.0,0.0,3.552289724349976,3.5523128509521484,8.419960977334995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.39453125,0.0,1953.989990234375,1895.4371337890625,0.0,4100.23486328125,1.0,1.0,0.0,3.0,1.0,0.0
