time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115380,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7538127303123474,0.4249793887138366,0.3899556398391723,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8733468055725098,0.6724488735198975,0.6425963044166565,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8969569206237793,0.7298786640167236,0.5131902098655701,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7535141706466675,0.4245875477790832,0.4101396203041076,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6323004364967346,0.2461368888616562,1.1493127346038818,285.01580810546875,284.95001220703125,300.3141174316406,291.75408935546875,298.0248413085937,297.2618713378906,285.0165100097656,1.0,0.7560990452766418,0.3362521231174469,0.3362521231174469,1.0,1.0,-3.729567289352417,0.9313763976097108,2.798190832138061,0.0918662175536155,0.9791727662086488,0.9791727662086488,0.0,337.031494140625,343.0,59005.7578125,0.0,5108.1259765625,1.0,279.1412658691406,283.0708312988281,294.7315368652344,298.48101806640625,293.1499938964844,293.1499938964844,278.8500061035156,30221.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690172672271729,1.0,0.0,0.0,3.5867602825164795,3.586782455444336,8.584163424529834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.478515625,0.0,1951.015380859375,1895.4371337890625,0.0,4032.546875,1.0,1.0,0.0,3.0,1.0,0.0
18115440,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7538127303123474,0.4249793887138366,0.3899556398391723,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8733468055725098,0.6724488735198975,0.6425963044166565,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8969569206237793,0.7298786640167236,0.5131902098655701,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7535141706466675,0.4245875477790832,0.4101396203041076,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6323004364967346,0.2461368888616562,1.1493127346038818,285.01580810546875,284.95001220703125,300.3141174316406,291.75408935546875,298.0248413085937,297.2618713378906,285.0165100097656,1.0,0.7560990452766418,0.3362521231174469,0.3362521231174469,1.0,1.0,-3.729567289352417,0.9313763976097108,2.798190832138061,0.0918662175536155,0.9791727662086488,0.9791727662086488,0.0,337.031494140625,343.0,59005.7578125,0.0,5108.1259765625,1.0,279.1412658691406,283.0708312988281,294.7315368652344,298.48101806640625,293.1499938964844,293.1499938964844,278.8500061035156,30221.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690172672271729,1.0,0.0,0.0,3.5867602825164795,3.586782455444336,8.584163424529834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.478515625,0.0,1951.015380859375,1895.4371337890625,0.0,4032.546875,1.0,1.0,0.0,3.0,1.0,0.0
18115500,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7530425190925598,0.4244090020656585,0.389725923538208,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8723275661468506,0.6715178489685059,0.642024040222168,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8970972299575806,0.7317396402359009,0.5147462487220764,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.752930760383606,0.424443781375885,0.4102116227149963,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6318630576133728,0.2460834234952926,1.149731993675232,284.9028625488281,284.95001220703125,300.3053894042969,291.7471618652344,298.0215759277344,297.2610778808594,284.8984680175781,1.0,0.7568888068199158,0.3360731899738312,0.3360731899738312,1.0,1.0,-3.7310712337493896,0.9312288165092468,2.799842596054077,0.091440625488758,0.9086817502975464,0.9086817502975464,0.0,338.3788757324219,343.0,60037.40625,0.0,5121.1806640625,1.0,278.8993225097656,282.9288330078125,294.776123046875,298.6841125488281,293.1499938964844,293.1499938964844,278.8500061035156,32276.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746145606040956,1.0,0.0,0.0,3.573404312133789,3.573426961898804,8.520353844687634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.5224609375,0.0,1952.223876953125,1895.4371337890625,0.0,4081.7373046875,1.0,1.0,0.0,3.0,1.0,0.0
18115560,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7517274618148804,0.4235014319419861,0.3890883326530456,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8707467317581177,0.6701961755752563,0.6409935355186462,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8966182470321655,0.7331963777542114,0.5158953070640564,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7518811821937561,0.4240264296531677,0.4099891483783722,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6310458779335022,0.2458409368991851,1.1493313312530518,284.8777160644531,284.95001220703125,300.2967224121094,291.74029541015625,298.01568603515625,297.2567749023437,284.87762451171875,1.0,0.7575359344482422,0.3358987271785736,0.3358987271785736,1.0,1.0,-3.729702949523926,0.9302400946617126,2.7994627952575684,0.0908249244093895,0.8706616163253784,0.8706616163253784,0.0,340.1959533691406,346.0,60048.234375,0.0,5128.689453125,1.0,278.857421875,282.90264892578125,294.7666931152344,298.6426696777344,293.1499938964844,293.1499938964844,279.1499938964844,35969.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773403406143188,1.0,0.0,0.0,3.54848051071167,3.548503398895264,8.401912054978311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.05224609375,0.0,1953.009521484375,1895.4371337890625,0.0,4105.56201171875,0.9994410276412964,1.0,0.0,3.0,1.0,0.0
18115620,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7498344779014587,0.4228583872318268,0.3882978558540344,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8683221340179443,0.6687556505203247,0.6393985748291016,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8964968919754028,0.7375996112823486,0.5187028646469116,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7503662109375,0.4239623844623565,0.4098020792007446,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6298472285270691,0.2458181828260421,1.1490377187728882,285.0108642578125,284.95001220703125,300.2796325683594,291.7267761230469,298.0130310058594,297.2601013183594,285.011474609375,1.0,0.7588760256767273,0.3355498015880584,0.3355498015880584,1.0,1.0,-3.729620933532715,0.929065465927124,2.800555467605591,0.0895209610462188,0.9706425070762634,0.9706425070762634,0.0,343.1026916503906,349.0,58932.5390625,0.0,5146.9931640625,1.0,279.1411437988281,283.06756591796875,294.7039794921875,298.4486083984375,293.1499938964844,293.1499938964844,278.8500061035156,30573.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695522785186768,1.0,0.0,0.0,3.5850653648376465,3.585087776184082,8.576052437092585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.841796875,0.0,1952.0924072265625,1895.4371337890625,0.0,4037.263671875,1.0,1.0,0.0,3.0,1.0,0.0
18115680,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7498344779014587,0.4228583872318268,0.3882978558540344,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8683221340179443,0.6687556505203247,0.6393985748291016,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8964968919754028,0.7375996112823486,0.5187028646469116,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7503662109375,0.4239623844623565,0.4098020792007446,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6298472285270691,0.2458181828260421,1.1490377187728882,285.0108642578125,284.95001220703125,300.2796325683594,291.7267761230469,298.0130310058594,297.2601013183594,285.011474609375,1.0,0.7588760256767273,0.3355498015880584,0.3355498015880584,1.0,1.0,-3.729620933532715,0.929065465927124,2.800555467605591,0.0895209610462188,0.9706425070762634,0.9706425070762634,0.0,343.1026916503906,349.0,58932.5390625,0.0,5146.9931640625,1.0,279.1411437988281,283.06756591796875,294.7039794921875,298.4486083984375,293.1499938964844,293.1499938964844,278.8500061035156,30573.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695522785186768,1.0,0.0,0.0,3.5850653648376465,3.585087776184082,8.576052437092585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.841796875,0.0,1952.0924072265625,1895.4371337890625,0.0,4037.263671875,1.0,1.0,0.0,3.0,1.0,0.0
18115740,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7478035688400269,0.4213725328445434,0.3874147236347198,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8657759428024292,0.6664718389511108,0.6377555131912231,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8961570262908936,0.740868330001831,0.5213630199432373,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7487671971321106,0.423371285200119,0.4096178710460663,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6286189556121826,0.2455141991376876,1.149010181427002,284.8765563964844,284.95001220703125,300.26287841796875,291.7134704589844,298.0040588378906,297.25506591796875,284.8768615722656,1.0,0.760280966758728,0.3352008759975433,0.3352008759975433,1.0,1.0,-3.729538679122925,0.9278799891471864,2.801658868789673,0.0884750112891197,0.8621251583099365,0.8621251583099365,0.0,346.2637634277344,352.0,59924.19921875,0.0,5166.88623046875,1.0,278.8576354980469,282.9042053222656,294.7392578125,298.6080627441406,293.1499938964844,293.1499938964844,279.1499938964844,36656.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778298735618592,1.0,0.0,0.0,3.5388240814208984,3.538847208023072,8.356246326002292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.55712890625,0.0,1945.8948974609373,1895.4371337890625,0.0,4109.8310546875,0.9971743822097778,1.0,0.0,3.0,1.0,0.0
18115800,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7478035688400269,0.4213725328445434,0.3874147236347198,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8657759428024292,0.6664718389511108,0.6377555131912231,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8961570262908936,0.740868330001831,0.5213630199432373,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7487671971321106,0.423371285200119,0.4096178710460663,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6286189556121826,0.2455141991376876,1.149010181427002,284.8765563964844,284.95001220703125,300.26287841796875,291.7134704589844,298.0040588378906,297.25506591796875,284.8768615722656,1.0,0.760280966758728,0.3352008759975433,0.3352008759975433,1.0,1.0,-3.729538679122925,0.9278799891471864,2.801658868789673,0.0884750112891197,0.8621251583099365,0.8621251583099365,0.0,346.2637634277344,352.0,59924.19921875,0.0,5166.88623046875,1.0,278.8576354980469,282.9042053222656,294.7392578125,298.6080627441406,293.1499938964844,293.1499938964844,279.1499938964844,36656.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778298735618592,1.0,0.0,0.0,3.5388240814208984,3.538847208023072,8.356246326002292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.55712890625,0.0,1945.8948974609373,1895.4371337890625,0.0,4109.8310546875,0.9971743822097778,1.0,0.0,3.0,1.0,0.0
18115860,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7459923028945923,0.4207347929477691,0.3866361379623413,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.863437294960022,0.6650208830833435,0.636157214641571,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.896075963973999,0.7452606558799744,0.5241661667823792,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7473120093345642,0.4232936203479767,0.4094206988811493,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6274669766426086,0.2454949915409088,1.1487345695495603,285.0087280273437,284.95001220703125,300.246337890625,291.70037841796875,298.0018615722656,297.2586364746094,285.0093688964844,1.0,0.7616053819656372,0.3348912596702575,0.3348912596702575,1.0,1.0,-3.729471683502197,0.9268354773521424,2.80263614654541,0.0872992426156997,0.9606385231018066,0.9606385231018066,0.0,349.141357421875,355.0,58846.5625,0.0,5185.0458984375,1.0,279.1412658691406,283.0675964355469,294.6773376464844,298.4154357910156,293.1499938964844,293.1499938964844,278.8500061035156,31033.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699630737304688,1.0,0.0,0.0,3.5801005363464355,3.580122947692871,8.552315762244689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4580078125,0.0,1949.479248046875,1895.4371337890625,0.0,4040.883544921875,1.0,1.0,0.0,3.0,1.0,0.0
18115920,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7459923028945923,0.4207347929477691,0.3866361379623413,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.863437294960022,0.6650208830833435,0.636157214641571,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.896075963973999,0.7452606558799744,0.5241661667823792,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7473120093345642,0.4232936203479767,0.4094206988811493,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6274669766426086,0.2454949915409088,1.1487345695495603,285.0087280273437,284.95001220703125,300.246337890625,291.70037841796875,298.0018615722656,297.2586364746094,285.0093688964844,1.0,0.7616053819656372,0.3348912596702575,0.3348912596702575,1.0,1.0,-3.729471683502197,0.9268354773521424,2.80263614654541,0.0872992426156997,0.9606385231018066,0.9606385231018066,0.0,349.141357421875,355.0,58846.5625,0.0,5185.0458984375,1.0,279.1412658691406,283.0675964355469,294.6773376464844,298.4154357910156,293.1499938964844,293.1499938964844,278.8500061035156,31033.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699630737304688,1.0,0.0,0.0,3.5801005363464355,3.580122947692871,8.552315762244689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4580078125,0.0,1949.479248046875,1895.4371337890625,0.0,4040.883544921875,1.0,1.0,0.0,3.0,1.0,0.0
18115980,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7440166473388672,0.4192521870136261,0.3857446610927582,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8609521985054016,0.6627258062362671,0.6344905495643616,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.895744264125824,0.7484991550445557,0.5267981290817261,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7457498908042908,0.4226837158203125,0.4092118144035339,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6262640953063965,0.24518983066082,1.1486835479736328,284.87945556640625,284.95001220703125,300.23004150390625,291.6874694824219,297.9932556152344,297.2537536621094,284.8805847167969,1.0,0.762990415096283,0.3345816433429718,0.3345816433429718,1.0,1.0,-3.72925877571106,0.9257414937019348,2.803517341613769,0.0863715559244155,0.8541689515113831,0.8541689515113831,0.0,352.3021545410156,358.0,59765.6640625,0.0,5204.54345703125,1.0,278.857666015625,282.91070556640625,294.7128601074219,298.57281494140625,293.1499938964844,293.1499938964844,279.1499938964844,37338.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782015681266784,1.0,0.0,0.0,3.522226333618164,3.522249221801758,8.278045697807102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.49072265625,0.0,1928.79931640625,1895.4371337890625,0.0,4113.0712890625,0.9939295649528505,1.0,0.0,3.0,1.0,0.0
18116040,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7440166473388672,0.4192521870136261,0.3857446610927582,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8609521985054016,0.6627258062362671,0.6344905495643616,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.895744264125824,0.7484991550445557,0.5267981290817261,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7457498908042908,0.4226837158203125,0.4092118144035339,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6262640953063965,0.24518983066082,1.1486835479736328,284.87945556640625,284.95001220703125,300.23004150390625,291.6874694824219,297.9932556152344,297.2537536621094,284.8805847167969,1.0,0.762990415096283,0.3345816433429718,0.3345816433429718,1.0,1.0,-3.72925877571106,0.9257414937019348,2.803517341613769,0.0863715559244155,0.8541689515113831,0.8541689515113831,0.0,352.3021545410156,358.0,59765.6640625,0.0,5204.54345703125,1.0,278.857666015625,282.91070556640625,294.7128601074219,298.57281494140625,293.1499938964844,293.1499938964844,279.1499938964844,37338.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782015681266784,1.0,0.0,0.0,3.522226333618164,3.522249221801758,8.278045697807102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.49072265625,0.0,1928.79931640625,1895.4371337890625,0.0,4113.0712890625,0.9939295649528505,1.0,0.0,3.0,1.0,0.0
18116100,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7429100871086121,0.4188227951526642,0.3851771056652069,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.859580397605896,0.6618667244911194,0.6334891319274902,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8954501152038574,0.7505587935447693,0.5280123353004456,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7448469400405884,0.422543317079544,0.4089770019054413,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6255389451980591,0.2451121509075164,1.1481804847717283,284.9876403808594,284.95001220703125,300.22198486328125,291.6810913085937,297.9913330078125,297.25439453125,284.98883056640625,1.0,0.7635860443115234,0.3344268202781677,0.3344268202781677,1.0,1.0,-3.727937459945679,0.9248398542404176,2.803097486495972,0.0856823325157165,0.9218202233314514,0.9218202233314514,0.0,353.9416198730469,358.0,58901.99609375,0.0,5211.0419921875,1.0,279.09844970703125,283.0422058105469,294.6537170410156,298.35821533203125,293.1499938964844,293.1499938964844,279.1499938964844,33676.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972647190093994,1.0,0.0,0.0,3.5623490810394287,3.5623719692230225,8.467715701954148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.755859375,0.0,1950.1953125,1895.4371337890625,0.0,4064.487548828125,1.0,1.0,0.0,3.0,1.0,0.0
18116160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7422822117805481,0.4186200201511383,0.3849829733371734,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8587005734443665,0.6612733006477356,0.6329034566879272,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.895699679851532,0.7528752684593201,0.5295988321304321,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7443529963493347,0.4225966036319732,0.4090126156806946,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6251569390296936,0.245178684592247,1.1484588384628296,285.0049133300781,284.95001220703125,300.2139587402344,291.6747436523437,297.9913330078125,297.25750732421875,285.005615234375,1.0,0.7643118500709534,0.3342776000499725,0.3342776000499725,1.0,1.0,-3.729281663894653,0.9247446656227112,2.804537057876587,0.0852280855178833,0.9488834738731384,0.9488834738731384,0.0,355.1587219238281,361.0,58765.921875,0.0,5222.83642578125,1.0,279.14208984375,283.06573486328125,294.6512451171875,298.38385009765625,293.1499938964844,293.1499938964844,278.8500061035156,31609.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702628254890442,1.0,0.0,0.0,3.5777554512023926,3.577777862548828,8.541115334992355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.158203125,0.0,1951.8555908203125,1895.4371337890625,0.0,4043.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
18116220,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7403455376625061,0.417138397693634,0.3840763866901397,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8562659025192261,0.6589783430099487,0.6312129497528076,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.895359456539154,0.7560768127441406,0.5321921706199646,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7428150177001953,0.4219663143157959,0.4087748825550079,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6239662170410156,0.2448711693286895,1.1483741998672483,284.8853454589844,284.95001220703125,300.19805908203125,291.6621398925781,297.9822082519531,297.2518005371094,284.8869934082031,1.0,0.7656790614128113,0.3339790999889374,0.3339790999889374,1.0,1.0,-3.728899955749512,0.9236373901367188,2.805262565612793,0.0843254402279853,0.848093569278717,0.848093569278717,0.0,358.333984375,364.0,59600.62109375,0.0,5241.9150390625,1.0,278.8578491210937,282.92022705078125,294.6869506835937,298.53717041015625,293.1499938964844,293.1499938964844,279.1499938964844,37878.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784940481185912,1.0,0.0,0.0,3.503913164138794,3.503936290740967,8.192189397959737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.29541015625,0.0,1908.017578125,1895.4371337890625,0.0,4115.619140625,0.9904150366783142,1.0,0.0,3.0,1.0,0.0
18116280,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7403455376625061,0.417138397693634,0.3840763866901397,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8562659025192261,0.6589783430099487,0.6312129497528076,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.895359456539154,0.7560768127441406,0.5321921706199646,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7428150177001953,0.4219663143157959,0.4087748825550079,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6239662170410156,0.2448711693286895,1.1483741998672483,284.8853454589844,284.95001220703125,300.19805908203125,291.6621398925781,297.9822082519531,297.2518005371094,284.8869934082031,1.0,0.7656790614128113,0.3339790999889374,0.3339790999889374,1.0,1.0,-3.728899955749512,0.9236373901367188,2.805262565612793,0.0843254402279853,0.848093569278717,0.848093569278717,0.0,358.333984375,364.0,59600.62109375,0.0,5241.9150390625,1.0,278.8578491210937,282.92022705078125,294.6869506835937,298.53717041015625,293.1499938964844,293.1499938964844,279.1499938964844,37878.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784940481185912,1.0,0.0,0.0,3.503913164138794,3.503936290740967,8.192189397959737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.29541015625,0.0,1908.017578125,1895.4371337890625,0.0,4115.619140625,0.9904150366783142,1.0,0.0,3.0,1.0,0.0
18116340,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.73869389295578,0.4165099859237671,0.3833412230014801,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8541200757026672,0.6575432419776917,0.629670262336731,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.895361602306366,0.7604284882545471,0.5349973440170288,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7414826154708862,0.4218696057796478,0.4085807204246521,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6229076981544495,0.2448692768812179,1.1482226848602295,285.0018005371094,284.95001220703125,300.1822814941406,291.6496276855469,297.9807434082031,297.2559814453125,285.0025634765625,1.0,0.7670038938522339,0.3336806297302246,0.3336806297302246,1.0,1.0,-3.729108333587648,0.9227144122123718,2.80639386177063,0.0832264721393585,0.9381301999092102,0.9381301999092102,0.0,361.1600341796875,367.0,58689.6953125,0.0,5260.56982421875,1.0,279.141357421875,283.06451416015625,294.6269226074219,298.3536376953125,293.1499938964844,293.1499938964844,278.8500061035156,32224.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705769419670104,1.0,0.0,0.0,3.573559284210205,3.57358193397522,8.521092809132824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.93359375,0.0,1951.9239501953125,1895.4371337890625,0.0,4046.288818359375,1.0,1.0,0.0,3.0,1.0,0.0
18116400,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.73869389295578,0.4165099859237671,0.3833412230014801,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8541200757026672,0.6575432419776917,0.629670262336731,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.895361602306366,0.7604284882545471,0.5349973440170288,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7414826154708862,0.4218696057796478,0.4085807204246521,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6229076981544495,0.2448692768812179,1.1482226848602295,285.0018005371094,284.95001220703125,300.1822814941406,291.6496276855469,297.9807434082031,297.2559814453125,285.0025634765625,1.0,0.7670038938522339,0.3336806297302246,0.3336806297302246,1.0,1.0,-3.729108333587648,0.9227144122123718,2.80639386177063,0.0832264721393585,0.9381301999092102,0.9381301999092102,0.0,361.1600341796875,367.0,58689.6953125,0.0,5260.56982421875,1.0,279.141357421875,283.06451416015625,294.6269226074219,298.3536376953125,293.1499938964844,293.1499938964844,278.8500061035156,32224.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705769419670104,1.0,0.0,0.0,3.573559284210205,3.57358193397522,8.521092809132824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.93359375,0.0,1951.9239501953125,1895.4371337890625,0.0,4046.288818359375,1.0,1.0,0.0,3.0,1.0,0.0
18116460,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7367794513702393,0.4150286316871643,0.3824107944965362,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8517254590988159,0.6552484631538391,0.6279533505439758,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8949971199035645,0.7635894417762756,0.5375401973724365,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.739956259727478,0.4212179481983185,0.408308207988739,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6217162013053894,0.2445587962865829,1.1480904817581177,284.8917541503906,284.95001220703125,300.1666259765625,291.63720703125,297.9715270996094,297.2500305175781,284.8934326171875,1.0,0.7683529853820801,0.3333761394023895,0.3333761394023895,1.0,1.0,-3.7285056114196777,0.9215224981307985,2.806983232498169,0.0822879523038864,0.8433641791343689,0.8433641791343689,0.0,364.3619079589844,370.0,59447.27734375,0.0,5279.14794921875,1.0,278.8578491210937,282.9296264648437,294.6615600585937,298.5021057128906,293.1499938964844,293.1499938964844,279.1499938964844,38279.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787501692771912,1.0,0.0,0.0,3.4870619773864746,3.4870848655700684,8.113582339319692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.42578125,0.0,1888.1160888671875,1895.4371337890625,0.0,4117.849609375,0.986945629119873,1.0,0.0,3.0,1.0,0.0
18116520,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7367794513702393,0.4150286316871643,0.3824107944965362,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8517254590988159,0.6552484631538391,0.6279533505439758,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8949971199035645,0.7635894417762756,0.5375401973724365,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.739956259727478,0.4212179481983185,0.408308207988739,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6217162013053894,0.2445587962865829,1.1480904817581177,284.8917541503906,284.95001220703125,300.1666259765625,291.63720703125,297.9715270996094,297.2500305175781,284.8934326171875,1.0,0.7683529853820801,0.3333761394023895,0.3333761394023895,1.0,1.0,-3.7285056114196777,0.9215224981307985,2.806983232498169,0.0822879523038864,0.8433641791343689,0.8433641791343689,0.0,364.3619079589844,370.0,59447.27734375,0.0,5279.14794921875,1.0,278.8578491210937,282.9296264648437,294.6615600585937,298.5021057128906,293.1499938964844,293.1499938964844,279.1499938964844,38279.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787501692771912,1.0,0.0,0.0,3.4870619773864746,3.4870848655700684,8.113582339319692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.42578125,0.0,1888.1160888671875,1895.4371337890625,0.0,4117.849609375,0.986945629119873,1.0,0.0,3.0,1.0,0.0
18116580,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7351991534233093,0.4144029319286346,0.3816999495029449,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8496702313423157,0.6538189053535461,0.6264401078224182,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8950372934341431,0.767911970615387,0.5403459072113037,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.738679826259613,0.4211107492446899,0.4081175923347473,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6206973195075989,0.2445650249719619,1.148007035255432,284.9978942871094,284.95001220703125,300.1510314941406,291.6248779296875,297.9701843261719,297.2543640136719,284.9990234375,1.0,0.7696801424026489,0.3330716490745544,0.3330716490745544,1.0,1.0,-3.7288658618927,0.920623779296875,2.808242082595825,0.0811917632818222,0.928257405757904,0.928257405757904,0.0,367.1634521484375,358.0,58609.421875,0.0,5298.10498046875,1.0,279.14111328125,283.0627746582031,294.6026306152344,298.3236999511719,293.1499938964844,293.1499938964844,278.8500061035156,32751.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708395600318908,1.0,0.0,0.0,3.569319248199463,3.569341897964477,8.50088383685943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.7060546875,0.0,1951.051513671875,1895.4371337890625,0.0,4048.600341796875,1.0,1.0,0.0,3.0,1.0,0.0
18116640,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7351991534233093,0.4144029319286346,0.3816999495029449,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8496702313423157,0.6538189053535461,0.6264401078224182,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8950372934341431,0.767911970615387,0.5403459072113037,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.738679826259613,0.4211107492446899,0.4081175923347473,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6206973195075989,0.2445650249719619,1.148007035255432,284.9978942871094,284.95001220703125,300.1510314941406,291.6248779296875,297.9701843261719,297.2543640136719,284.9990234375,1.0,0.7696801424026489,0.3330716490745544,0.3330716490745544,1.0,1.0,-3.7288658618927,0.920623779296875,2.808242082595825,0.0811917632818222,0.928257405757904,0.928257405757904,0.0,367.1634521484375,358.0,58609.421875,0.0,5298.10498046875,1.0,279.14111328125,283.0627746582031,294.6026306152344,298.3236999511719,293.1499938964844,293.1499938964844,278.8500061035156,32751.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708395600318908,1.0,0.0,0.0,3.569319248199463,3.569341897964477,8.50088383685943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.7060546875,0.0,1951.051513671875,1895.4371337890625,0.0,4048.600341796875,1.0,1.0,0.0,3.0,1.0,0.0
18116700,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7355854511260986,0.4137700200080871,0.38128861784935,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8500829339027405,0.6527898907661438,0.6256458759307861,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8966553211212158,0.7695960998535156,0.5416877269744873,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7392409443855286,0.4208686947822571,0.4079800546169281,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6212030649185181,0.2444783300161361,1.1477502584457395,284.88818359375,284.95001220703125,300.14324951171875,291.61871337890625,297.9665832519531,297.2527160644531,284.8845520019531,1.0,0.768695592880249,0.3329193890094757,0.3329193890094757,1.0,1.0,-3.728565216064453,0.9200255274772644,2.808539628982544,0.0807750597596168,0.8543010950088501,0.8543010950088501,0.0,365.625244140625,358.0,59558.48046875,0.0,5287.3896484375,1.0,278.8998107910156,282.9253234863281,294.6487731933594,298.5267028808594,293.1499938964844,293.1499938964844,278.8500061035156,36102.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766013026237488,1.0,0.0,0.0,3.5465288162231445,3.5465517044067383,8.392672157242487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.8046875,0.0,1951.513671875,1895.4371337890625,0.0,4099.11083984375,0.99861878156662,1.0,0.0,3.0,1.0,0.0
18116760,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7361249327659607,0.4129419922828674,0.3804828226566314,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8507716059684753,0.6515302658081055,0.6244128942489624,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8985729217529297,0.7710391879081726,0.5426267981529236,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.740019679069519,0.4204489290714264,0.407528668642044,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6218733787536621,0.2442650645971298,1.1464959383010864,284.8966064453125,284.95001220703125,300.135498046875,291.6125793457031,297.9610595703125,297.2485656738281,284.89801025390625,1.0,0.7670394778251648,0.3327800929546356,0.3327800929546356,1.0,1.0,-3.725194215774536,0.918562948703766,2.806631326675415,0.0801280885934829,0.8387563228607178,0.8387563228607178,0.0,363.0096435546875,346.0,59272.8203125,0.0,5260.57666015625,1.0,278.8583984375,282.9377746582031,294.6359558105469,298.4660949707031,293.1499938964844,293.1499938964844,279.1499938964844,38565.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789206385612488,1.0,0.0,0.0,3.4709715843200684,3.470994472503662,8.038878149818629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.6904296875,0.0,1868.33349609375,1895.4371337890625,0.0,4119.333984375,0.9835397005081176,1.0,0.0,3.0,1.0,0.0
18116820,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7390596866607666,0.4124117195606231,0.3794468343257904,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8542313575744629,0.650164783000946,0.6225321292877197,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9048503637313844,0.7753966450691223,0.5451445579528809,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7433016300201416,0.4203976094722748,0.4069525897502899,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6246178150177002,0.2443549335002899,1.14466655254364,284.9905090332031,284.95001220703125,300.1199951171875,291.60028076171875,297.9603271484375,297.25372314453125,284.99078369140625,1.0,0.7627356648445129,0.332501471042633,0.332501471042633,1.0,1.0,-3.721811056137085,0.9166447520256042,2.805166244506836,0.0788674354553222,0.9162142872810364,0.9162142872810364,0.0,354.4996337890625,334.0,58474.421875,0.0,5196.31298828125,1.0,279.1408996582031,283.0575866699219,294.5774841308594,298.2900390625,293.1499938964844,293.1499938964844,278.8500061035156,33344.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708485007286072,1.0,0.0,0.0,3.5664963722229004,3.566519260406494,8.487443210469792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.46875,0.0,1952.896240234375,1895.4371337890625,0.0,4048.6787109375,1.0,1.0,0.0,3.0,1.0,0.0
18116880,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7390596866607666,0.4124117195606231,0.3794468343257904,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8542313575744629,0.650164783000946,0.6225321292877197,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9048503637313844,0.7753966450691223,0.5451445579528809,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7433016300201416,0.4203976094722748,0.4069525897502899,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6246178150177002,0.2443549335002899,1.14466655254364,284.9905090332031,284.95001220703125,300.1199951171875,291.60028076171875,297.9603271484375,297.25372314453125,284.99078369140625,1.0,0.7627356648445129,0.332501471042633,0.332501471042633,1.0,1.0,-3.721811056137085,0.9166447520256042,2.805166244506836,0.0788674354553222,0.9162142872810364,0.9162142872810364,0.0,354.4996337890625,334.0,58474.421875,0.0,5196.31298828125,1.0,279.1408996582031,283.0575866699219,294.5774841308594,298.2900390625,293.1499938964844,293.1499938964844,278.8500061035156,33344.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708485007286072,1.0,0.0,0.0,3.5664963722229004,3.566519260406494,8.487443210469792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.46875,0.0,1952.896240234375,1895.4371337890625,0.0,4048.6787109375,1.0,1.0,0.0,3.0,1.0,0.0
18116940,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7425421476364136,0.4110725224018097,0.3780999779701233,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.85844486951828,0.6479620933532715,0.6203321218490601,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9123032689094543,0.7785698771476746,0.5472655892372131,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7472425103187561,0.4198127686977386,0.406192809343338,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.627901554107666,0.2441687881946563,1.1425375938415527,284.9009094238281,284.95001220703125,300.1044616699219,291.5879821777344,297.95184326171875,297.24884033203125,284.9017944335937,1.0,0.7575603127479553,0.3322228491306305,0.3322228491306305,1.0,1.0,-3.716628789901733,0.9141883254051208,2.802440404891968,0.0776897743344307,0.8325627446174622,0.8325627446174622,0.0,344.61297607421875,322.0,59022.48828125,0.0,5118.056640625,1.0,278.85845947265625,282.946533203125,294.60968017578125,298.42401123046875,293.1499938964844,293.1499938964844,279.1499938964844,38886.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786844849586488,1.0,0.0,0.0,3.449866533279419,3.4498891830444336,7.941414992274076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.5458984375,0.0,1842.116455078125,1895.4371337890625,0.0,4117.2783203125,0.9787047505378724,1.0,0.0,3.0,1.0,0.0
18117000,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7425421476364136,0.4110725224018097,0.3780999779701233,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.85844486951828,0.6479620933532715,0.6203321218490601,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9123032689094543,0.7785698771476746,0.5472655892372131,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7472425103187561,0.4198127686977386,0.406192809343338,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.627901554107666,0.2441687881946563,1.1425375938415527,284.9009094238281,284.95001220703125,300.1044616699219,291.5879821777344,297.95184326171875,297.24884033203125,284.9017944335937,1.0,0.7575603127479553,0.3322228491306305,0.3322228491306305,1.0,1.0,-3.716628789901733,0.9141883254051208,2.802440404891968,0.0776897743344307,0.8325627446174622,0.8325627446174622,0.0,344.61297607421875,322.0,59022.48828125,0.0,5118.056640625,1.0,278.85845947265625,282.946533203125,294.60968017578125,298.42401123046875,293.1499938964844,293.1499938964844,279.1499938964844,38886.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786844849586488,1.0,0.0,0.0,3.449866533279419,3.4498891830444336,7.941414992274076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.5458984375,0.0,1842.116455078125,1895.4371337890625,0.0,4117.2783203125,0.9787047505378724,1.0,0.0,3.0,1.0,0.0
18117060,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7471892833709717,0.4106636047363281,0.3770882785320282,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8639649748802185,0.6467015147209167,0.6184573173522949,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9217797517776488,0.7830001711845398,0.5497693419456482,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7522786259651184,0.419853538274765,0.405604600906372,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6320188641548157,0.2443824559450149,1.140773892402649,284.990478515625,284.95001220703125,300.0888977050781,291.5756530761719,297.9520568847656,297.25494384765625,284.9898681640625,1.0,0.7519809007644653,0.3320409059524536,0.3320409059524536,1.0,1.0,-3.713329076766968,0.9126065373420716,2.800722599029541,0.0767474323511123,0.9089480638504028,0.9089480638504028,0.0,333.28131103515625,310.0,58297.66015625,0.0,5036.40673828125,1.0,279.1407775878906,283.0608825683594,294.5519104003906,298.2505187988281,293.1499938964844,293.1499938964844,278.8500061035156,33606.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703947901725768,1.0,0.0,0.0,3.5550577640533447,3.55508041381836,8.433087828052521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.396484375,0.0,1938.919189453125,1895.4371337890625,0.0,4044.685302734375,0.9989040493965148,1.0,0.0,3.0,1.0,0.0
18117120,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7471892833709717,0.4106636047363281,0.3770882785320282,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8639649748802185,0.6467015147209167,0.6184573173522949,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9217797517776488,0.7830001711845398,0.5497693419456482,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7522786259651184,0.419853538274765,0.405604600906372,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6320188641548157,0.2443824559450149,1.140773892402649,284.990478515625,284.95001220703125,300.0888977050781,291.5756530761719,297.9520568847656,297.25494384765625,284.9898681640625,1.0,0.7519809007644653,0.3320409059524536,0.3320409059524536,1.0,1.0,-3.713329076766968,0.9126065373420716,2.800722599029541,0.0767474323511123,0.9089480638504028,0.9089480638504028,0.0,333.28131103515625,310.0,58297.66015625,0.0,5036.40673828125,1.0,279.1407775878906,283.0608825683594,294.5519104003906,298.2505187988281,293.1499938964844,293.1499938964844,278.8500061035156,33606.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703947901725768,1.0,0.0,0.0,3.5550577640533447,3.55508041381836,8.433087828052521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.396484375,0.0,1938.919189453125,1895.4371337890625,0.0,4044.685302734375,0.9989040493965148,1.0,0.0,3.0,1.0,0.0
18117180,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7518781423568726,0.4093935489654541,0.3757419884204864,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8696229457855225,0.6445583701133728,0.6162465214729309,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9314821362495422,0.786176860332489,0.5518411993980408,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7574804425239563,0.419318675994873,0.4048323929309845,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6362833380699158,0.244278609752655,1.1387616395950315,284.9044494628906,284.95001220703125,300.0732727050781,291.5632629394531,297.94403076171875,297.2502746582031,284.905029296875,1.0,0.7461465001106262,0.3318589627742767,0.3318589627742767,1.0,1.0,-3.708200216293335,0.9104877710342408,2.797712564468384,0.0758939757943153,0.8270574808120728,0.8270574808120728,0.0,322.0394287109375,298.0,58790.109375,0.0,4950.10986328125,1.0,278.859375,282.9544372558594,294.583984375,298.38330078125,293.1499938964844,293.1499938964844,279.1499938964844,38967.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782174229621888,1.0,0.0,0.0,3.4303433895111084,3.430365800857544,7.851786563151109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.6533203125,0.0,1816.03466796875,1895.4371337890625,0.0,4113.20947265625,0.9740804433822632,1.0,0.0,3.0,1.0,0.0
