time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117240,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7518781423568726,0.4093935489654541,0.3757419884204864,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8696229457855225,0.6445583701133728,0.6162465214729309,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9314821362495422,0.786176860332489,0.5518411993980408,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7574804425239563,0.419318675994873,0.4048323929309845,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6362833380699158,0.244278609752655,1.1387616395950315,284.9044494628906,284.95001220703125,300.0732727050781,291.5632629394531,297.94403076171875,297.2502746582031,284.905029296875,1.0,0.7461465001106262,0.3318589627742767,0.3318589627742767,1.0,1.0,-3.708200216293335,0.9104877710342408,2.797712564468384,0.0758939757943153,0.8270574808120728,0.8270574808120728,0.0,322.0394287109375,298.0,58790.109375,0.0,4950.10986328125,1.0,278.859375,282.9544372558594,294.583984375,298.38330078125,293.1499938964844,293.1499938964844,279.1499938964844,38967.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782174229621888,1.0,0.0,0.0,3.4303433895111084,3.430365800857544,7.851786563151109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.6533203125,0.0,1816.03466796875,1895.4371337890625,0.0,4113.20947265625,0.9740804433822632,1.0,0.0,3.0,1.0,0.0
18117300,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7545012831687927,0.4091779589653015,0.3751139342784881,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8727586269378662,0.6439045071601868,0.6151697039604187,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.93671315908432,0.7883664965629578,0.5529465675354004,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7603393197059631,0.4193151891231537,0.4044408798217773,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6386041641235352,0.2443774491548538,1.1376482248306274,285.00445556640625,284.95001220703125,300.0654296875,291.5570678710937,297.9438171386719,297.2529296875,285.00469970703125,1.0,0.7431408166885376,0.3317680060863495,0.3317680060863495,1.0,1.0,-3.7056612968444815,0.9094412922859192,2.796219825744629,0.0753439888358116,0.8961057066917419,0.8961057066917419,0.0,316.1988220214844,298.0,58007.94921875,0.0,4905.74609375,1.0,279.0964050292969,283.0762634277344,294.5253295898437,298.1714782714844,293.1499938964844,293.1499938964844,279.1499938964844,34237.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722397923469543,1.0,0.0,0.0,3.478976488113404,3.4789984226226807,8.075999176071491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.12744140625,0.0,1837.1898193359373,1895.4371337890625,0.0,4060.91015625,0.9822695851325988,1.0,0.0,3.0,1.0,0.0
18117360,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.757682204246521,0.4090552031993866,0.374778687953949,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8764820694923401,0.6433685421943665,0.6144208908081055,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9425942897796632,0.790632426738739,0.5543513894081116,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7637170553207397,0.4194177389144897,0.4042781591415405,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6413596272468567,0.2445709109306335,1.1372461318969729,284.9922180175781,284.95001220703125,300.0575561523437,291.5508117675781,297.9444885253906,297.2567138671875,284.9913024902344,1.0,0.7402349710464478,0.3316813707351684,0.3316813707351684,1.0,1.0,-3.7053654193878174,0.9090678691864014,2.796297550201416,0.0750164315104484,0.904224157333374,0.904224157333374,0.0,310.0102844238281,286.0,58079.81640625,0.0,4865.71728515625,1.0,279.1415710449219,283.066650390625,294.5260925292969,298.2108154296875,293.1499938964844,293.1499938964844,278.8500061035156,33518.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698826670646667,1.0,0.0,0.0,3.5375258922576904,3.537548303604126,8.350116331712343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.2568359375,0.0,1912.791015625,1895.4371337890625,0.0,4040.17529296875,0.9941851496696472,1.0,0.0,3.0,1.0,0.0
18117420,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.763431191444397,0.4078380763530731,0.3734725713729858,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8833394050598145,0.6412813067436218,0.6122542023658752,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9532176852226256,0.7937964200973511,0.5564126372337341,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7700199484825134,0.4189258515834808,0.40353724360466,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6465551257133484,0.2445274442434311,1.1354601383209229,284.9071655273437,284.95001220703125,300.04168701171875,291.5382385253906,297.9364929199219,297.2521057128906,284.9075927734375,1.0,0.7342170476913452,0.3315081298351288,0.3315081298351288,1.0,1.0,-3.7006354331970215,0.907096803188324,2.7935385704040527,0.0742279887199401,0.8246427178382874,0.8246427178382874,0.0,298.4366149902344,274.0,58578.77734375,0.0,4778.87841796875,1.0,278.8593444824219,282.9612731933594,294.5592956542969,298.34490966796875,293.1499938964844,293.1499938964844,279.1499938964844,38887.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778152108192444,1.0,0.0,0.0,3.4127719402313232,3.412794351577759,7.771553782731644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.62744140625,0.0,1791.33154296875,1895.4371337890625,0.0,4109.703125,0.969696044921875,1.0,0.0,3.0,1.0,0.0
18117480,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.763431191444397,0.4078380763530731,0.3734725713729858,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8833394050598145,0.6412813067436218,0.6122542023658752,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9532176852226256,0.7937964200973511,0.5564126372337341,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7700199484825134,0.4189258515834808,0.40353724360466,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6465551257133484,0.2445274442434311,1.1354601383209229,284.9071655273437,284.95001220703125,300.04168701171875,291.5382385253906,297.9364929199219,297.2521057128906,284.9075927734375,1.0,0.7342170476913452,0.3315081298351288,0.3315081298351288,1.0,1.0,-3.7006354331970215,0.907096803188324,2.7935385704040527,0.0742279887199401,0.8246427178382874,0.8246427178382874,0.0,298.4366149902344,274.0,58578.77734375,0.0,4778.87841796875,1.0,278.8593444824219,282.9612731933594,294.5592956542969,298.34490966796875,293.1499938964844,293.1499938964844,279.1499938964844,38887.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778152108192444,1.0,0.0,0.0,3.4127719402313232,3.412794351577759,7.771553782731644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.62744140625,0.0,1791.33154296875,1895.4371337890625,0.0,4109.703125,0.969696044921875,1.0,0.0,3.0,1.0,0.0
18117540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7703972458839417,0.4075238406658172,0.3725384175777435,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8914709091186523,0.6401179432868958,0.6104617118835449,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9647181034088136,0.7982176542282104,0.5589064955711365,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7774444222450256,0.419047474861145,0.4030080437660217,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6526929140090942,0.2448614090681076,1.1341365575790403,284.9931640625,284.95001220703125,300.0256652832031,291.5255432128906,297.93670654296875,297.25830078125,284.99249267578125,1.0,0.728190004825592,0.3313348889350891,0.3313348889350891,1.0,1.0,-3.69811749458313,0.905786395072937,2.7923312187194824,0.0733988136053085,0.9013844728469848,0.9013844728469848,0.0,286.25555419921875,262.0,57884.13671875,0.0,4694.72509765625,1.0,279.1404724121094,283.0717468261719,294.5020446777344,298.1739501953125,293.1499938964844,293.1499938964844,279.45001220703125,33550.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696085453033448,1.0,0.0,0.0,3.5198798179626465,3.519902229309082,8.267019211416482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.47021484375,0.0,1887.923828125,1895.4371337890625,0.0,4037.759521484375,0.9900631308555604,1.0,0.0,3.0,1.0,0.0
18117600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7703972458839417,0.4075238406658172,0.3725384175777435,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8914709091186523,0.6401179432868958,0.6104617118835449,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9647181034088136,0.7982176542282104,0.5589064955711365,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7774444222450256,0.419047474861145,0.4030080437660217,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6526929140090942,0.2448614090681076,1.1341365575790403,284.9931640625,284.95001220703125,300.0256652832031,291.5255432128906,297.93670654296875,297.25830078125,284.99249267578125,1.0,0.728190004825592,0.3313348889350891,0.3313348889350891,1.0,1.0,-3.69811749458313,0.905786395072937,2.7923312187194824,0.0733988136053085,0.9013844728469848,0.9013844728469848,0.0,286.25555419921875,262.0,57884.13671875,0.0,4694.72509765625,1.0,279.1404724121094,283.0717468261719,294.5020446777344,298.1739501953125,293.1499938964844,293.1499938964844,279.45001220703125,33550.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696085453033448,1.0,0.0,0.0,3.5198798179626465,3.519902229309082,8.267019211416482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.47021484375,0.0,1887.923828125,1895.4371337890625,0.0,4037.759521484375,0.9900631308555604,1.0,0.0,3.0,1.0,0.0
18117660,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7787244915962219,0.4076416194438934,0.3720455765724182,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9010253548622132,0.6394715309143066,0.6092076301574707,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.97671240568161,0.8031461834907532,0.561808168888092,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7862026691436768,0.4195892214775085,0.4028994739055633,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6600939035415649,0.245536983013153,1.1343514919281006,285.1120300292969,284.95001220703125,300.00946044921875,291.5127258300781,297.94024658203125,297.2687072753906,285.113037109375,1.0,0.7224528193473816,0.3311595022678375,0.3311595022678375,1.0,1.0,-3.699629545211792,0.9056550860404968,2.7939743995666504,0.0728904828429222,1.0,1.0,0.0,273.7132263183594,250.0,56902.98046875,0.0,4619.76171875,1.0,279.4415588378906,283.22198486328125,294.4878234863281,298.09033203125,293.1499938964844,293.1499938964844,279.1499938964844,29113.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623995423316956,1.0,0.0,0.0,3.594622611999512,3.594645023345948,8.621839242550777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.740234375,0.0,1951.3297119140625,1895.4371337890625,0.0,3973.946533203125,1.0,1.0,0.0,3.0,1.0,0.0
18117720,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7787244915962219,0.4076416194438934,0.3720455765724182,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9010253548622132,0.6394715309143066,0.6092076301574707,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.97671240568161,0.8031461834907532,0.561808168888092,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7862026691436768,0.4195892214775085,0.4028994739055633,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6600939035415649,0.245536983013153,1.1343514919281006,285.1120300292969,284.95001220703125,300.00946044921875,291.5127258300781,297.94024658203125,297.2687072753906,285.113037109375,1.0,0.7224528193473816,0.3311595022678375,0.3311595022678375,1.0,1.0,-3.699629545211792,0.9056550860404968,2.7939743995666504,0.0728904828429222,1.0,1.0,0.0,273.7132263183594,250.0,56902.98046875,0.0,4619.76171875,1.0,279.4415588378906,283.22198486328125,294.4878234863281,298.09033203125,293.1499938964844,293.1499938964844,279.1499938964844,29113.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623995423316956,1.0,0.0,0.0,3.594622611999512,3.594645023345948,8.621839242550777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.740234375,0.0,1951.3297119140625,1895.4371337890625,0.0,3973.946533203125,1.0,1.0,0.0,3.0,1.0,0.0
18117780,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.786812424659729,0.4066535830497741,0.3711049854755401,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9106885194778442,0.6376901865005493,0.6075034141540527,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.987275242805481,0.806449830532074,0.564150333404541,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7948476672172546,0.4193758070468902,0.4025380313396454,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.6675823330879211,0.245776429772377,1.134158492088318,284.9559936523437,284.95001220703125,299.9930114746094,291.49969482421875,297.9327392578125,297.2648010253906,284.95513916015625,1.0,0.7166926264762878,0.3309841156005859,0.3309841156005859,1.0,1.0,-3.6986119747161865,0.9047695994377136,2.7938425540924072,0.072418674826622,0.972614049911499,0.972614049911499,0.0,261.9777526855469,238.0,58143.109375,0.0,4542.728515625,1.0,279.15692138671875,283.0322570800781,294.5355834960937,298.2842712402344,293.1499938964844,293.1499938964844,278.8500061035156,30016.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972983181476593,1.0,0.0,0.0,3.5880825519561768,3.5881049633026123,8.590494076088362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.796875,0.0,1950.8870849609373,1895.4371337890625,0.0,4067.436767578125,1.0,1.0,0.0,3.0,1.0,0.0
18117840,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.786812424659729,0.4066535830497741,0.3711049854755401,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9106885194778442,0.6376901865005493,0.6075034141540527,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.987275242805481,0.806449830532074,0.564150333404541,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7948476672172546,0.4193758070468902,0.4025380313396454,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.6675823330879211,0.245776429772377,1.134158492088318,284.9559936523437,284.95001220703125,299.9930114746094,291.49969482421875,297.9327392578125,297.2648010253906,284.95513916015625,1.0,0.7166926264762878,0.3309841156005859,0.3309841156005859,1.0,1.0,-3.6986119747161865,0.9047695994377136,2.7938425540924072,0.072418674826622,0.972614049911499,0.972614049911499,0.0,261.9777526855469,238.0,58143.109375,0.0,4542.728515625,1.0,279.15692138671875,283.0322570800781,294.5355834960937,298.2842712402344,293.1499938964844,293.1499938964844,278.8500061035156,30016.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972983181476593,1.0,0.0,0.0,3.5880825519561768,3.5881049633026123,8.590494076088362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.796875,0.0,1950.8870849609373,1895.4371337890625,0.0,4067.436767578125,1.0,1.0,0.0,3.0,1.0,0.0
18117900,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7903319597244263,0.4057269394397735,0.3702176809310913,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.915225625038147,0.636304497718811,0.6061649322509766,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.991708755493164,0.8075278997421265,0.5648830533027649,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7986934781074524,0.4188835918903351,0.4019968807697296,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.6709309220314026,0.2456106692552566,1.1328892707824707,284.8326721191406,284.95001220703125,299.9847106933594,291.4931030273437,297.9251708984375,297.25799560546875,284.8282470703125,1.0,0.7135659456253052,0.3308964073657989,0.3308964073657989,1.0,1.0,-3.6946425437927246,0.9033089876174928,2.791333675384521,0.0719151645898819,0.8729619383811951,0.8729619383811951,0.0,256.5491027832031,238.0,59091.59765625,0.0,4497.35546875,1.0,278.9019775390625,282.88153076171875,294.5509338378906,298.4260559082031,293.1499938964844,293.1499938964844,278.8500061035156,34159.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799375534057616,1.0,0.0,0.0,3.5611374378204346,3.5611603260040283,8.461955758320983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.3388671875,0.0,1953.2724609375,1895.4371337890625,0.0,4128.1806640625,1.0,1.0,0.0,3.0,1.0,0.0
18117960,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7936487793922424,0.4047397971153259,0.3691205382347107,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9196365475654602,0.6348220705986023,0.6045661568641663,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9957705736160278,0.8085530996322632,0.5653979778289795,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.802343487739563,0.4182860553264618,0.4012464880943298,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.6740966439247131,0.2453374862670898,1.1308512687683103,284.8335876464844,284.95001220703125,299.9763488769531,291.4864807128906,297.9171447753906,297.2506408691406,284.8365783691406,1.0,0.7102410793304443,0.330801248550415,0.330801248550415,1.0,1.0,-3.688665628433228,0.901235580444336,2.787430047988892,0.0712178125977516,0.8316362500190735,0.8316362500190735,0.0,251.25857543945312,226.0,58713.80859375,0.0,4447.3896484375,1.0,278.8587646484375,282.8896789550781,294.5196838378906,298.3304138183594,293.1499938964844,293.1499938964844,279.1499938964844,39031.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822225570678712,1.0,0.0,0.0,3.475925922393799,3.4759488105773926,8.061842322604207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.31787109375,0.0,1879.8265380859373,1895.4371337890625,0.0,4148.0126953125,0.9845598936080932,1.0,0.0,3.0,1.0,0.0
18118020,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.801322340965271,0.4042238593101501,0.3679591417312622,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9295998215675354,0.6333876848220825,0.6024618744850159,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.8134011626243591,0.557796061038971,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8102982640266418,0.4181386232376098,0.4004523754119873,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6811138391494751,0.2454378455877304,1.1286225318908691,284.9470520019531,284.95001220703125,299.9593811035156,291.4730529785156,297.916748046875,297.2568359375,284.9469909667969,1.0,0.7031289339065552,0.3306109011173248,0.3306109011173248,1.0,1.0,-3.673543691635132,0.8961472511291504,2.7773966789245605,0.0697495341300964,0.8895344138145447,0.8895344138145447,0.0,240.71841430664065,214.0,57663.7578125,0.0,4337.650390625,1.0,279.1408386230469,283.03204345703125,294.44439697265625,298.11102294921875,293.1499938964844,293.1499938964844,279.45001220703125,34725.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725911617279052,1.0,0.0,0.0,3.540985107421875,3.5410079956054688,8.366455404029693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.13623046875,0.0,1929.77783203125,1895.4371337890625,0.0,4063.99560546875,0.9964728951454164,1.0,0.0,3.0,1.0,0.0
18118080,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.801322340965271,0.4042238593101501,0.3679591417312622,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9295998215675354,0.6333876848220825,0.6024618744850159,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.8134011626243591,0.557796061038971,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8102982640266418,0.4181386232376098,0.4004523754119873,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6811138391494751,0.2454378455877304,1.1286225318908691,284.9470520019531,284.95001220703125,299.9593811035156,291.4730529785156,297.916748046875,297.2568359375,284.9469909667969,1.0,0.7031289339065552,0.3306109011173248,0.3306109011173248,1.0,1.0,-3.673543691635132,0.8961472511291504,2.7773966789245605,0.0697495341300964,0.8895344138145447,0.8895344138145447,0.0,240.71841430664065,214.0,57663.7578125,0.0,4337.650390625,1.0,279.1408386230469,283.03204345703125,294.44439697265625,298.11102294921875,293.1499938964844,293.1499938964844,279.45001220703125,34725.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725911617279052,1.0,0.0,0.0,3.540985107421875,3.5410079956054688,8.366455404029693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.13623046875,0.0,1929.77783203125,1895.4371337890625,0.0,4063.99560546875,0.9964728951454164,1.0,0.0,3.0,1.0,0.0
18118140,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8095115423202515,0.4043278396129608,0.3675668835639953,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.940113127231598,0.6326863765716553,0.6012753844261169,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.8225967884063721,0.5407416820526123,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8183563351631165,0.4185823202133178,0.4003685414791107,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.6887735724449158,0.2460470646619796,1.1290194988250732,285.06787109375,284.95001220703125,299.9421081542969,291.4593505859375,297.93328857421875,297.2859802246094,285.06793212890625,1.0,0.6950397491455078,0.330420583486557,0.330420583486557,1.0,1.0,-3.649924755096436,0.888567328453064,2.761357307434082,0.0673910826444625,1.0,1.0,0.0,230.3914794921875,202.0,56367.1640625,0.0,4210.96826171875,1.0,279.4418640136719,283.1887512207031,294.4239501953125,297.9974365234375,293.1499938964844,293.1499938964844,279.1499938964844,29130.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630971550941468,1.0,0.0,0.0,3.594111680984497,3.594133853912353,8.619387585895311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7451171875,0.0,1950.75,1895.4371337890625,0.0,3980.145751953125,1.0,1.0,0.0,3.0,1.0,0.0
18118200,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8095115423202515,0.4043278396129608,0.3675668835639953,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.940113127231598,0.6326863765716553,0.6012753844261169,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.8225967884063721,0.5407416820526123,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8183563351631165,0.4185823202133178,0.4003685414791107,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.6887735724449158,0.2460470646619796,1.1290194988250732,285.06787109375,284.95001220703125,299.9421081542969,291.4593505859375,297.93328857421875,297.2859802246094,285.06793212890625,1.0,0.6950397491455078,0.330420583486557,0.330420583486557,1.0,1.0,-3.649924755096436,0.888567328453064,2.761357307434082,0.0673910826444625,1.0,1.0,0.0,230.3914794921875,202.0,56367.1640625,0.0,4210.96826171875,1.0,279.4418640136719,283.1887512207031,294.4239501953125,297.9974365234375,293.1499938964844,293.1499938964844,279.1499938964844,29130.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630971550941468,1.0,0.0,0.0,3.594111680984497,3.594133853912353,8.619387585895311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7451171875,0.0,1950.75,1895.4371337890625,0.0,3980.145751953125,1.0,1.0,0.0,3.0,1.0,0.0
18118260,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.817851185798645,0.4032917618751526,0.3666646480560303,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9512604475021362,0.6307889223098755,0.5995599031448364,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.8322072625160217,0.5225136280059814,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8269107341766357,0.4182360470294952,0.3999781310558319,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6972789168357849,0.246303305029869,1.1292287111282349,284.9032592773437,284.95001220703125,299.9244689941406,291.4454040527344,297.9454040527344,297.30859375,284.902099609375,1.0,0.6864421963691711,0.3305615782737732,0.3305615782737732,1.0,1.0,-3.6246378421783447,0.8815285563468933,2.743109226226806,0.0661263987421989,0.9156036972999572,0.9156036972999572,0.0,219.6873474121093,220.0,57310.6171875,0.0,4077.22216796875,1.0,279.1575012207031,282.9961242675781,294.4718933105469,298.1729736328125,293.1499938964844,293.1499938964844,278.8500061035156,32690.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719139337539672,1.0,0.0,0.0,3.57071304321289,3.5707356929779053,8.507523716616561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.1259765625,0.0,1952.459228515625,1895.4371337890625,0.0,4058.047607421875,1.0,1.0,0.0,3.0,1.0,0.0
18118320,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.817851185798645,0.4032917618751526,0.3666646480560303,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9512604475021362,0.6307889223098755,0.5995599031448364,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.8322072625160217,0.5225136280059814,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8269107341766357,0.4182360470294952,0.3999781310558319,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6972789168357849,0.246303305029869,1.1292287111282349,284.9032592773437,284.95001220703125,299.9244689941406,291.4454040527344,297.9454040527344,297.30859375,284.902099609375,1.0,0.6864421963691711,0.3305615782737732,0.3305615782737732,1.0,1.0,-3.6246378421783447,0.8815285563468933,2.743109226226806,0.0661263987421989,0.9156036972999572,0.9156036972999572,0.0,219.6873474121093,220.0,57310.6171875,0.0,4077.22216796875,1.0,279.1575012207031,282.9961242675781,294.4718933105469,298.1729736328125,293.1499938964844,293.1499938964844,278.8500061035156,32690.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719139337539672,1.0,0.0,0.0,3.57071304321289,3.5707356929779053,8.507523716616561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.1259765625,0.0,1952.459228515625,1895.4371337890625,0.0,4058.047607421875,1.0,1.0,0.0,3.0,1.0,0.0
18118380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8162570595741272,0.4017635881900787,0.3652809560298919,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.949037492275238,0.6282483339309692,0.5971847772598267,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9990000128746032,0.8397250771522522,0.5237601399421692,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8257735371589661,0.4173243939876556,0.3991601765155792,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6966027021408081,0.2461579889059066,1.128835916519165,284.8531494140625,284.95001220703125,299.906494140625,291.43115234375,297.947021484375,297.3163757324219,284.85516357421875,1.0,0.686822235584259,0.3307025730609894,0.3307025730609894,1.0,1.0,-3.6201131343841553,0.8806708455085754,2.7394423484802246,0.0657633692026138,0.806422233581543,0.806422233581543,0.0,220.08023071289065,238.0,57519.703125,0.0,4067.79345703125,1.0,278.859375,282.9304504394531,294.4512634277344,298.1827392578125,293.1499938964844,293.1499938964844,279.1499938964844,40711.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787739515304564,1.0,0.0,0.0,3.374096155166626,3.374118566513061,7.596407272103534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.4814453125,0.0,1756.7520751953125,1895.4371337890625,0.0,4118.05712890625,0.9623324871063232,1.0,0.0,3.0,1.0,0.0
18118440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8162570595741272,0.4017635881900787,0.3652809560298919,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.949037492275238,0.6282483339309692,0.5971847772598267,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9990000128746032,0.8397250771522522,0.5237601399421692,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8257735371589661,0.4173243939876556,0.3991601765155792,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6966027021408081,0.2461579889059066,1.128835916519165,284.8531494140625,284.95001220703125,299.906494140625,291.43115234375,297.947021484375,297.3163757324219,284.85516357421875,1.0,0.686822235584259,0.3307025730609894,0.3307025730609894,1.0,1.0,-3.6201131343841553,0.8806708455085754,2.7394423484802246,0.0657633692026138,0.806422233581543,0.806422233581543,0.0,220.08023071289065,238.0,57519.703125,0.0,4067.79345703125,1.0,278.859375,282.9304504394531,294.4512634277344,298.1827392578125,293.1499938964844,293.1499938964844,279.1499938964844,40711.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787739515304564,1.0,0.0,0.0,3.374096155166626,3.374118566513061,7.596407272103534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.4814453125,0.0,1756.7520751953125,1895.4371337890625,0.0,4118.05712890625,0.9623324871063232,1.0,0.0,3.0,1.0,0.0
18118500,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8136005997657776,0.4016413986682892,0.3650124073028564,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.945254385471344,0.6276673674583435,0.59644615650177,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.8428986072540283,0.5287418961524963,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8232772946357727,0.4173251986503601,0.3990540206432342,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6944097876548767,0.2463323473930359,1.12951397895813,284.9695129394531,284.95001220703125,299.8973388671875,291.4239196777344,297.9486389160156,297.3209533691406,284.9706115722656,1.0,0.6890873908996582,0.3307730853557586,0.3307730853557586,1.0,1.0,-3.625568866729736,0.8825170993804932,2.743051767349243,0.0662343427538871,0.8721392154693604,0.8721392154693604,0.0,222.9013519287109,238.0,56807.390625,0.0,4099.63623046875,1.0,279.0946655273437,283.06622314453125,294.3843078613281,297.9559936523437,293.1499938964844,293.1499938964844,279.1499938964844,35159.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715604782104492,1.0,0.0,0.0,3.412959575653076,3.4129812717437744,7.772408139317122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.3095703125,0.0,1755.779296875,1895.4371337890625,0.0,4054.94091796875,0.9671720266342164,1.0,0.0,3.0,1.0,0.0
18118560,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8103861808776855,0.4015920162200928,0.3651095926761627,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9406262636184692,0.6272241473197937,0.5961508750915527,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.8454579710960388,0.535368025302887,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8202298879623413,0.4174581468105316,0.3992857933044433,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.6917126774787903,0.2465956360101699,1.131237268447876,284.97076416015625,284.95001220703125,299.8880920410156,291.4165954589844,297.9482727050781,297.3229675292969,284.9710388183594,1.0,0.6924579739570618,0.330789178609848,0.330789178609848,1.0,1.0,-3.635645866394043,0.8855597972869873,2.750086069107056,0.0669276863336563,0.8797390460968018,0.8797390460968018,0.0,226.833236694336,241.0,56929.796875,0.0,4150.7314453125,1.0,279.140869140625,283.0687866210937,294.3842468261719,297.99285888671875,293.1499938964844,293.1499938964844,279.45001220703125,34201.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968420147895813,1.0,0.0,0.0,3.4631354808807373,3.463157415390014,8.00262171196664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.63330078125,0.0,1814.881103515625,1895.4371337890625,0.0,4027.278564453125,0.9764804244041444,1.0,0.0,3.0,1.0,0.0
18118620,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8061898946762085,0.4015589654445648,0.3652395904064178,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.934564471244812,0.6265144348144531,0.5956225991249084,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.8500137329101562,0.543956458568573,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8164806365966797,0.4179061949253082,0.399835854768753,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6885539889335632,0.2472104579210281,1.1347163915634155,285.0674743652344,284.95001220703125,299.8692932128906,291.40167236328125,297.9447021484375,297.3235168457031,285.0686950683594,1.0,0.6967142224311829,0.3308214247226715,0.3308214247226715,1.0,1.0,-3.65035891532898,0.8899998664855957,2.760359048843384,0.0682473182678222,1.0,1.0,0.0,232.09295654296875,244.0,56367.4765625,0.0,4222.7822265625,1.0,279.44073486328125,283.189208984375,294.37945556640625,297.94140625,293.1499938964844,293.1499938964844,279.1499938964844,29461.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961567521095276,1.0,0.0,0.0,3.591313600540161,3.5913360118865967,8.605973107478349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.63671875,0.0,1950.0020751953125,1895.4371337890625,0.0,3966.546630859375,1.0,1.0,0.0,3.0,1.0,0.0
18118680,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8061898946762085,0.4015589654445648,0.3652395904064178,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.934564471244812,0.6265144348144531,0.5956225991249084,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.8500137329101562,0.543956458568573,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8164806365966797,0.4179061949253082,0.399835854768753,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6885539889335632,0.2472104579210281,1.1347163915634155,285.0674743652344,284.95001220703125,299.8692932128906,291.40167236328125,297.9447021484375,297.3235168457031,285.0686950683594,1.0,0.6967142224311829,0.3308214247226715,0.3308214247226715,1.0,1.0,-3.65035891532898,0.8899998664855957,2.760359048843384,0.0682473182678222,1.0,1.0,0.0,232.09295654296875,244.0,56367.4765625,0.0,4222.7822265625,1.0,279.44073486328125,283.189208984375,294.37945556640625,297.94140625,293.1499938964844,293.1499938964844,279.1499938964844,29461.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961567521095276,1.0,0.0,0.0,3.591313600540161,3.5913360118865967,8.605973107478349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.63671875,0.0,1950.0020751953125,1895.4371337890625,0.0,3966.546630859375,1.0,1.0,0.0,3.0,1.0,0.0
18118740,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8017092347145081,0.4002971351146698,0.3646117150783539,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.928494393825531,0.6245363354682922,0.5943227410316467,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9990000128746032,0.8528722524642944,0.5519433617591858,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8127157092094421,0.4174883663654327,0.3998905420303345,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.685383141040802,0.2472312450408935,1.1365599632263184,284.9242553710937,284.95001220703125,299.8500061035156,291.38641357421875,297.9290466308594,297.30859375,284.9237976074219,1.0,0.7002164125442505,0.3308536410331726,0.3308536410331726,1.0,1.0,-3.659942626953125,0.8929262757301331,2.7670164108276367,0.069172017276287,0.9245489835739136,0.9245489835739136,0.0,236.85397338867188,247.0,57600.93359375,0.0,4278.3486328125,1.0,279.1574401855469,283.01226806640625,294.4267883300781,298.1398010253906,293.1499938964844,293.1499938964844,278.8500061035156,32344.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973301887512207,1.0,0.0,0.0,3.5729637145996094,3.572986364364624,8.51825234349235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.73828125,0.0,1952.2625732421875,1895.4371337890625,0.0,4070.232666015625,1.0,1.0,0.0,3.0,1.0,0.0
18118800,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8017092347145081,0.4002971351146698,0.3646117150783539,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.928494393825531,0.6245363354682922,0.5943227410316467,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9990000128746032,0.8528722524642944,0.5519433617591858,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8127157092094421,0.4174883663654327,0.3998905420303345,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.685383141040802,0.2472312450408935,1.1365599632263184,284.9242553710937,284.95001220703125,299.8500061035156,291.38641357421875,297.9290466308594,297.30859375,284.9237976074219,1.0,0.7002164125442505,0.3308536410331726,0.3308536410331726,1.0,1.0,-3.659942626953125,0.8929262757301331,2.7670164108276367,0.069172017276287,0.9245489835739136,0.9245489835739136,0.0,236.85397338867188,247.0,57600.93359375,0.0,4278.3486328125,1.0,279.1574401855469,283.01226806640625,294.4267883300781,298.1398010253906,293.1499938964844,293.1499938964844,278.8500061035156,32344.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973301887512207,1.0,0.0,0.0,3.5729637145996094,3.572986364364624,8.51825234349235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.73828125,0.0,1952.2625732421875,1895.4371337890625,0.0,4070.232666015625,1.0,1.0,0.0,3.0,1.0,0.0
18118860,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7962815761566162,0.3982394337654114,0.3630256056785583,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.92145437002182,0.6216223835945129,0.5918864607810974,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9990000128746032,0.8542293310165405,0.560535728931427,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8080319762229919,0.4162471890449524,0.3990314304828644,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.681256890296936,0.246494710445404,1.1348363161087036,284.8575439453125,284.95001220703125,299.8296813964844,291.3724975585937,297.9047546386719,297.28399658203125,284.859619140625,1.0,0.7028173804283142,0.3304609358310699,0.3304609358310699,1.0,1.0,-3.662340879440308,0.8923884034156799,2.7699522972106934,0.0682015046477317,0.8143512606620789,0.8143512606620789,0.0,241.6633453369141,250.0,57958.19921875,0.0,4314.9365234375,1.0,278.8591003417969,282.9273681640625,294.40350341796875,298.1634216308594,293.1499938964844,293.1499938964844,279.1499938964844,40248.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823850989341736,1.0,0.0,0.0,3.401975631713867,3.4019980430603027,7.722460395598318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.978515625,0.0,1789.7587890625,1895.4371337890625,0.0,4149.4208984375,0.9687147736549376,1.0,0.0,3.0,1.0,0.0
18118920,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7962815761566162,0.3982394337654114,0.3630256056785583,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.92145437002182,0.6216223835945129,0.5918864607810974,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9990000128746032,0.8542293310165405,0.560535728931427,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8080319762229919,0.4162471890449524,0.3990314304828644,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.681256890296936,0.246494710445404,1.1348363161087036,284.8575439453125,284.95001220703125,299.8296813964844,291.3724975585937,297.9047546386719,297.28399658203125,284.859619140625,1.0,0.7028173804283142,0.3304609358310699,0.3304609358310699,1.0,1.0,-3.662340879440308,0.8923884034156799,2.7699522972106934,0.0682015046477317,0.8143512606620789,0.8143512606620789,0.0,241.6633453369141,250.0,57958.19921875,0.0,4314.9365234375,1.0,278.8591003417969,282.9273681640625,294.40350341796875,298.1634216308594,293.1499938964844,293.1499938964844,279.1499938964844,40248.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823850989341736,1.0,0.0,0.0,3.401975631713867,3.4019980430603027,7.722460395598318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.978515625,0.0,1789.7587890625,1895.4371337890625,0.0,4149.4208984375,0.9687147736549376,1.0,0.0,3.0,1.0,0.0
18118980,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.792336106300354,0.3973147273063659,0.3621116578578949,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.916187822818756,0.6199051737785339,0.5901567935943604,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9990000128746032,0.8570972681045532,0.5672740340232849,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.804421603679657,0.4157637059688568,0.3985310196876526,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6780107021331787,0.246070846915245,1.1331334114074707,284.966064453125,284.95001220703125,299.8077697753906,291.36151123046875,297.8926696777344,297.27606201171875,284.9661865234375,1.0,0.7049638032913208,0.3300682604312897,0.3300682604312897,1.0,1.0,-3.6646125316619873,0.8917723894119263,2.7728400230407715,0.0670472308993339,0.8811439275741577,0.8811439275741577,0.0,245.4974670410156,253.0,57139.07421875,0.0,4345.13427734375,1.0,279.1402587890625,283.0615539550781,294.3317565917969,297.9583435058594,293.1499938964844,293.1499938964844,279.45001220703125,34499.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724550247192384,1.0,0.0,0.0,3.4818689823150635,3.48189115524292,8.089434118119243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.57861328125,0.0,1843.779052734375,1895.4371337890625,0.0,4062.80029296875,0.9816731810569764,1.0,0.0,3.0,1.0,0.0
18119040,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.792336106300354,0.3973147273063659,0.3621116578578949,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.916187822818756,0.6199051737785339,0.5901567935943604,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9990000128746032,0.8570972681045532,0.5672740340232849,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.804421603679657,0.4157637059688568,0.3985310196876526,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6780107021331787,0.246070846915245,1.1331334114074707,284.966064453125,284.95001220703125,299.8077697753906,291.36151123046875,297.8926696777344,297.27606201171875,284.9661865234375,1.0,0.7049638032913208,0.3300682604312897,0.3300682604312897,1.0,1.0,-3.6646125316619873,0.8917723894119263,2.7728400230407715,0.0670472308993339,0.8811439275741577,0.8811439275741577,0.0,245.4974670410156,253.0,57139.07421875,0.0,4345.13427734375,1.0,279.1402587890625,283.0615539550781,294.3317565917969,297.9583435058594,293.1499938964844,293.1499938964844,279.45001220703125,34499.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724550247192384,1.0,0.0,0.0,3.4818689823150635,3.48189115524292,8.089434118119243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.57861328125,0.0,1843.779052734375,1895.4371337890625,0.0,4062.80029296875,0.9816731810569764,1.0,0.0,3.0,1.0,0.0
