time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119100,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.790701150894165,0.3969658017158508,0.3617850542068481,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.914002239704132,0.6192028522491455,0.5894718766212463,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9990000128746032,0.858806848526001,0.5701838135719299,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8029386401176453,0.4156515896320343,0.398421049118042,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6766807436943054,0.2459398061037063,1.132651686668396,285.0536804199219,284.95001220703125,299.7962646484375,291.3570556640625,297.8883056640625,297.2745056152344,285.0543518066406,1.0,0.7059862613677979,0.3298719227313995,0.3298719227313995,1.0,1.0,-3.6661837100982666,0.8915911912918091,2.774592399597168,0.0665154829621315,0.9598175287246704,0.9598175287246704,0.0,247.1961975097656,253.0,56454.8125,0.0,4360.068359375,1.0,279.39520263671875,283.171142578125,294.305419921875,297.8211669921875,293.1499938964844,293.1499938964844,279.45001220703125,31471.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660985469818116,1.0,0.0,0.0,3.567352533340454,3.5673749446868896,8.491518315167923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.3095703125,0.0,1935.33984375,1895.4371337890625,0.0,4006.759033203125,1.0,1.0,0.0,3.0,1.0,0.0
18119160,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7892884016036987,0.3966260552406311,0.3615666925907135,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.91209614276886,0.6185280084609985,0.5889222025871277,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9990000128746032,0.8605703711509705,0.5728178024291992,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8016685843467712,0.4155748784542084,0.398415744304657,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6755427718162537,0.2458392977714538,1.1324845552444458,285.0642395019531,284.95001220703125,299.78436279296875,291.353271484375,297.8846435546875,297.2736511230469,285.0650634765625,1.0,0.7070083618164062,0.3298009037971496,0.3298009037971496,1.0,1.0,-3.6682209968566895,0.8919310569763184,2.776289939880371,0.0664052665233612,1.0,1.0,0.0,248.77105712890625,256.0,56340.0390625,0.0,4375.5107421875,1.0,279.4413757324219,283.1881103515625,294.32427978515625,297.8866882324219,293.1499938964844,293.1499938964844,279.1499938964844,29464.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641950726509094,1.0,0.0,0.0,3.591650009155273,3.591672420501709,8.607585186837241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.927734375,0.0,1950.527587890625,1895.4371337890625,0.0,3989.8916015625,1.0,1.0,0.0,3.0,1.0,0.0
18119220,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7853913307189941,0.3946959376335144,0.3603329360485077,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9072858095169068,0.6158602237701416,0.5869683027267456,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.8621432781219482,0.5791678428649902,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7982363104820251,0.4144761562347412,0.3978227972984314,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6724836826324463,0.2450000643730163,1.1304056644439695,284.9156188964844,284.95001220703125,299.75946044921875,291.3475341796875,297.86492919921875,297.2560729980469,284.914794921875,1.0,0.7088088989257812,0.3296588659286499,0.3296588659286499,1.0,1.0,-3.668820381164551,0.8916365504264832,2.777183771133423,0.0661009550094604,0.915216863155365,0.915216863155365,0.0,252.39517211914065,259.0,57464.30859375,0.0,4399.85986328125,1.0,279.1586608886719,283.00848388671875,294.3794250488281,298.08282470703125,293.1499938964844,293.1499938964844,278.8500061035156,32854.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743027091026306,1.0,0.0,0.0,3.569640874862671,3.569663524627685,8.502415766997728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3466796875,0.0,1952.55224609375,1895.4371337890625,0.0,4079.005859375,1.0,1.0,0.0,3.0,1.0,0.0
18119280,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7853913307189941,0.3946959376335144,0.3603329360485077,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9072858095169068,0.6158602237701416,0.5869683027267456,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.8621432781219482,0.5791678428649902,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7982363104820251,0.4144761562347412,0.3978227972984314,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6724836826324463,0.2450000643730163,1.1304056644439695,284.9156188964844,284.95001220703125,299.75946044921875,291.3475341796875,297.86492919921875,297.2560729980469,284.914794921875,1.0,0.7088088989257812,0.3296588659286499,0.3296588659286499,1.0,1.0,-3.668820381164551,0.8916365504264832,2.777183771133423,0.0661009550094604,0.915216863155365,0.915216863155365,0.0,252.39517211914065,259.0,57464.30859375,0.0,4399.85986328125,1.0,279.1586608886719,283.00848388671875,294.3794250488281,298.08282470703125,293.1499938964844,293.1499938964844,278.8500061035156,32854.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743027091026306,1.0,0.0,0.0,3.569640874862671,3.569663524627685,8.502415766997728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3466796875,0.0,1952.55224609375,1895.4371337890625,0.0,4079.005859375,1.0,1.0,0.0,3.0,1.0,0.0
18119340,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7803836464881897,0.3921306133270263,0.3582159280776977,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.901580572128296,0.6124167442321777,0.5839548707008362,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.8620758056640625,0.5866444110870361,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7937389612197876,0.4126937091350555,0.396379142999649,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6683722734451294,0.2435637265443802,1.1251593828201294,284.8564758300781,284.95001220703125,299.7331237792969,291.34405517578125,297.8378601074219,297.2294006347656,284.8581237792969,1.0,0.7100666761398315,0.3295168280601501,0.3295168280601501,1.0,1.0,-3.663598299026489,0.8896334767341614,2.7739648818969727,0.0653308928012847,0.8063399195671082,0.8063399195671082,0.0,256.42254638671875,262.0,57631.7109375,0.0,4410.7431640625,1.0,278.859375,282.93426513671875,294.3672180175781,298.1055908203125,293.1499938964844,293.1499938964844,279.1499938964844,40723.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818892478942872,1.0,0.0,0.0,3.3777787685394287,3.3778011798858643,7.612998160766438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.388671875,0.0,1761.7733154296875,1895.4371337890625,0.0,4145.1240234375,0.9631669521331788,1.0,0.0,3.0,1.0,0.0
18119400,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7803836464881897,0.3921306133270263,0.3582159280776977,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.901580572128296,0.6124167442321777,0.5839548707008362,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.8620758056640625,0.5866444110870361,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7937389612197876,0.4126937091350555,0.396379142999649,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6683722734451294,0.2435637265443802,1.1251593828201294,284.8564758300781,284.95001220703125,299.7331237792969,291.34405517578125,297.8378601074219,297.2294006347656,284.8581237792969,1.0,0.7100666761398315,0.3295168280601501,0.3295168280601501,1.0,1.0,-3.663598299026489,0.8896334767341614,2.7739648818969727,0.0653308928012847,0.8063399195671082,0.8063399195671082,0.0,256.42254638671875,262.0,57631.7109375,0.0,4410.7431640625,1.0,278.859375,282.93426513671875,294.3672180175781,298.1055908203125,293.1499938964844,293.1499938964844,279.1499938964844,40723.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818892478942872,1.0,0.0,0.0,3.3777787685394287,3.3778011798858643,7.612998160766438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.388671875,0.0,1761.7733154296875,1895.4371337890625,0.0,4145.1240234375,0.9631669521331788,1.0,0.0,3.0,1.0,0.0
18119460,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7768814563751221,0.3908624053001404,0.3569637537002563,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.897460401058197,0.6103299856185913,0.5818489789962769,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.863608717918396,0.5923717021942139,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7904884219169617,0.4118368327617645,0.3954919874668121,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6652694344520569,0.2426614314317703,1.1210719347000122,284.9642639160156,284.95001220703125,299.7054138183594,291.3426513671875,297.8236389160156,297.2199401855469,284.9644470214844,1.0,0.7112054824829102,0.3293947875499725,0.3293947875499725,1.0,1.0,-3.660457611083984,0.8883109092712402,2.772146701812744,0.0646527484059333,0.871501088142395,0.871501088142395,0.0,259.5795593261719,265.0,56730.859375,0.0,4421.8759765625,1.0,279.1399841308594,283.0700378417969,294.3065185546875,297.9056701660156,293.1499938964844,293.1499938964844,279.45001220703125,34763.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706758856773376,1.0,0.0,0.0,3.449041843414306,3.449063777923584,7.937618420328363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.6064453125,0.0,1800.966064453125,1895.4371337890625,0.0,4047.159912109375,0.9738414883613586,1.0,0.0,3.0,1.0,0.0
18119520,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7768814563751221,0.3908624053001404,0.3569637537002563,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.897460401058197,0.6103299856185913,0.5818489789962769,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.863608717918396,0.5923717021942139,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7904884219169617,0.4118368327617645,0.3954919874668121,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6652694344520569,0.2426614314317703,1.1210719347000122,284.9642639160156,284.95001220703125,299.7054138183594,291.3426513671875,297.8236389160156,297.2199401855469,284.9644470214844,1.0,0.7112054824829102,0.3293947875499725,0.3293947875499725,1.0,1.0,-3.660457611083984,0.8883109092712402,2.772146701812744,0.0646527484059333,0.871501088142395,0.871501088142395,0.0,259.5795593261719,265.0,56730.859375,0.0,4421.8759765625,1.0,279.1399841308594,283.0700378417969,294.3065185546875,297.9056701660156,293.1499938964844,293.1499938964844,279.45001220703125,34763.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706758856773376,1.0,0.0,0.0,3.449041843414306,3.449063777923584,7.937618420328363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.6064453125,0.0,1800.966064453125,1895.4371337890625,0.0,4047.159912109375,0.9738414883613586,1.0,0.0,3.0,1.0,0.0
18119580,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7741168141365051,0.3898235559463501,0.3561225533485412,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8941154479980469,0.6085671782493591,0.5802736878395081,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.8656355142593384,0.597223699092865,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7879710793495178,0.4112815260887146,0.3950405716896057,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.662868857383728,0.2420136481523513,1.1185153722763062,285.0406494140625,284.95001220703125,299.6763916015625,291.34307861328125,297.8129577636719,297.21551513671875,285.0416259765625,1.0,0.712476372718811,0.3292727470397949,0.3292727470397949,1.0,1.0,-3.659767627716065,0.8877087831497192,2.7720589637756348,0.0642016306519508,0.9729899764060974,0.9729899764060974,0.0,262.3768310546875,268.0,56028.42578125,0.0,4437.4736328125,1.0,279.4406433105469,283.17388916015625,294.3118896484375,297.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,30499.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618085622787476,1.0,0.0,0.0,3.5841338634490967,3.584156274795532,8.571597618356463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.9150390625,0.0,1949.9837646484373,1895.4371337890625,0.0,3968.691162109375,1.0,1.0,0.0,3.0,1.0,0.0
18119640,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7741168141365051,0.3898235559463501,0.3561225533485412,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8941154479980469,0.6085671782493591,0.5802736878395081,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.8656355142593384,0.597223699092865,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7879710793495178,0.4112815260887146,0.3950405716896057,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.662868857383728,0.2420136481523513,1.1185153722763062,285.0406494140625,284.95001220703125,299.6763916015625,291.34307861328125,297.8129577636719,297.21551513671875,285.0416259765625,1.0,0.712476372718811,0.3292727470397949,0.3292727470397949,1.0,1.0,-3.659767627716065,0.8877087831497192,2.7720589637756348,0.0642016306519508,0.9729899764060974,0.9729899764060974,0.0,262.3768310546875,268.0,56028.42578125,0.0,4437.4736328125,1.0,279.4406433105469,283.17388916015625,294.3118896484375,297.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,30499.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618085622787476,1.0,0.0,0.0,3.5841338634490967,3.584156274795532,8.571597618356463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.9150390625,0.0,1949.9837646484373,1895.4371337890625,0.0,3968.691162109375,1.0,1.0,0.0,3.0,1.0,0.0
18119700,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7725228667259216,0.3888465464115143,0.35553839802742,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8922465443611145,0.6072198748588562,0.5793251991271973,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.8659100532531738,0.5998920202255249,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7865503430366516,0.4106878936290741,0.3947215676307678,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6615524888038635,0.2415015250444412,1.117051362991333,284.9248962402344,284.95001220703125,299.661376953125,291.3439025878906,297.80340576171875,297.2079772949219,284.9200134277344,1.0,0.7131098508834839,0.3292117416858673,0.3292117416858673,1.0,1.0,-3.658992767333984,0.887279212474823,2.7717134952545166,0.0639997720718383,0.9086979627609252,0.9086979627609252,0.0,263.9095764160156,268.0,57040.9296875,0.0,4444.91943359375,1.0,279.19921875,283.0292663574219,294.3756103515625,298.080078125,293.1499938964844,293.1499938964844,279.1499938964844,32335.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968322455883026,1.0,0.0,0.0,3.573019027709961,3.573041677474976,8.518516665390052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.5537109375,0.0,1952.25732421875,1895.4371337890625,0.0,4026.416259765625,1.0,1.0,0.0,3.0,1.0,0.0
18119760,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7703464031219482,0.3875432014465332,0.3545519709587097,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8897966146469116,0.6055067777633667,0.5779260396957397,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.8655663132667542,0.6029753088951111,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7846051454544067,0.4098073244094848,0.3940764665603637,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6597787737846375,0.2407745420932769,1.1145673990249634,284.8949279785156,284.95001220703125,299.64605712890625,291.3451232910156,297.7904357910156,297.196044921875,284.8945007324219,1.0,0.7136159539222717,0.3291653990745544,0.3291653990745544,1.0,1.0,-3.65606427192688,0.8862612247467041,2.769803285598755,0.0637127459049224,0.8739602565765381,0.8739602565765381,0.0,265.7601318359375,271.0,57048.71875,0.0,4448.42578125,1.0,279.15740966796875,282.9991760253906,294.3763732910156,298.0536804199219,293.1499938964844,293.1499938964844,279.45001220703125,35763.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971686840057373,1.0,0.0,0.0,3.550356864929199,3.550379991531372,8.410800660385576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.27587890625,0.0,1953.6727294921875,1895.4371337890625,0.0,4056.051513671875,0.999932587146759,1.0,0.0,3.0,1.0,0.0
18119820,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7663349509239197,0.3859606087207794,0.3530046939849853,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8851272463798523,0.6031025052070618,0.5755298733711243,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9984139204025269,0.8665504455566406,0.6059606671333313,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7808776497840881,0.4087201356887817,0.3930035829544067,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6563119888305664,0.2396746128797531,1.109833598136902,285.0215759277344,284.95001220703125,299.614501953125,291.3485412597656,297.775146484375,297.1864929199219,285.0220642089844,1.0,0.7143486738204956,0.3290727436542511,0.3290727436542511,1.0,1.0,-3.6479263305664062,0.8835672736167908,2.7643589973449707,0.0628408640623092,0.9787350296974182,0.9787350296974182,0.0,269.4169616699219,274.0,55844.32421875,0.0,4448.85546875,1.0,279.4412841796875,283.1599426269531,294.3232116699219,297.8691101074219,293.1499938964844,293.1499938964844,279.1499938964844,30226.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633556604385376,1.0,0.0,0.0,3.5869202613830566,3.586942672729492,8.584929673816077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.53125,0.0,1951.304443359375,1895.4371337890625,0.0,3982.44140625,1.0,1.0,0.0,3.0,1.0,0.0
18119880,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7663349509239197,0.3859606087207794,0.3530046939849853,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8851272463798523,0.6031025052070618,0.5755298733711243,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9984139204025269,0.8665504455566406,0.6059606671333313,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7808776497840881,0.4087201356887817,0.3930035829544067,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6563119888305664,0.2396746128797531,1.109833598136902,285.0215759277344,284.95001220703125,299.614501953125,291.3485412597656,297.775146484375,297.1864929199219,285.0220642089844,1.0,0.7143486738204956,0.3290727436542511,0.3290727436542511,1.0,1.0,-3.6479263305664062,0.8835672736167908,2.7643589973449707,0.0628408640623092,0.9787350296974182,0.9787350296974182,0.0,269.4169616699219,274.0,55844.32421875,0.0,4448.85546875,1.0,279.4412841796875,283.1599426269531,294.3232116699219,297.8691101074219,293.1499938964844,293.1499938964844,279.1499938964844,30226.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633556604385376,1.0,0.0,0.0,3.5869202613830566,3.586942672729492,8.584929673816077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.53125,0.0,1951.304443359375,1895.4371337890625,0.0,3982.44140625,1.0,1.0,0.0,3.0,1.0,0.0
18119940,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7620871067047119,0.3835413455963135,0.3513341844081878,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.880199670791626,0.5998497009277344,0.5730176568031311,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.995752215385437,0.8667469024658203,0.6065647602081299,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7769323587417603,0.4070508778095245,0.3918695747852325,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6526941061019897,0.2382107675075531,1.1049376726150513,284.8733215332031,284.95001220703125,299.5817565917969,291.35308837890625,297.75469970703125,297.1708374023437,284.8729858398437,1.0,0.7147422432899475,0.3289800882339477,0.3289800882339477,1.0,1.0,-3.636384248733521,0.8798668384552002,2.7565174102783203,0.0618796311318874,0.8638952374458313,0.8638952374458313,0.0,273.30438232421875,277.0,56737.421875,0.0,4441.34375,1.0,279.1575927734375,282.9854736328125,294.376220703125,298.0380249023437,293.1499938964844,293.1499938964844,279.45001220703125,36415.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711621403694152,1.0,0.0,0.0,3.543040037155152,3.543063163757324,8.376169375878817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.72119140625,0.0,1949.582275390625,1895.4371337890625,0.0,4051.438232421875,0.9980376362800598,1.0,0.0,3.0,1.0,0.0
18120000,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7620871067047119,0.3835413455963135,0.3513341844081878,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.880199670791626,0.5998497009277344,0.5730176568031311,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.995752215385437,0.8667469024658203,0.6065647602081299,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7769323587417603,0.4070508778095245,0.3918695747852325,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6526941061019897,0.2382107675075531,1.1049376726150513,284.8733215332031,284.95001220703125,299.5817565917969,291.35308837890625,297.75469970703125,297.1708374023437,284.8729858398437,1.0,0.7147422432899475,0.3289800882339477,0.3289800882339477,1.0,1.0,-3.636384248733521,0.8798668384552002,2.7565174102783203,0.0618796311318874,0.8638952374458313,0.8638952374458313,0.0,273.30438232421875,277.0,56737.421875,0.0,4441.34375,1.0,279.1575927734375,282.9854736328125,294.376220703125,298.0380249023437,293.1499938964844,293.1499938964844,279.45001220703125,36415.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711621403694152,1.0,0.0,0.0,3.543040037155152,3.543063163757324,8.376169375878817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.72119140625,0.0,1949.582275390625,1895.4371337890625,0.0,4051.438232421875,0.9980376362800598,1.0,0.0,3.0,1.0,0.0
18120060,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7583202123641968,0.3818440437316894,0.3496736884117126,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8757935166358948,0.5972919464111328,0.5704656839370728,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9935347437858582,0.8683909773826599,0.6074408888816833,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7734018564224243,0.4058219194412231,0.3906475603580475,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6493738889694214,0.2369594275951385,1.0994237661361694,284.99981689453125,284.95001220703125,299.5478515625,291.3586120605469,297.7430114746094,297.16656494140625,285.0001525878906,1.0,0.714849054813385,0.3290258944034576,0.3290258944034576,1.0,1.0,-3.624258041381836,0.8764401078224182,2.7478177547454834,0.0610616616904735,0.954507291316986,0.954507291316986,0.0,276.61822509765625,280.0,55511.39453125,0.0,4428.7255859375,1.0,279.4413452148437,283.1466064453125,294.3265686035156,297.85040283203125,293.1499938964844,293.1499938964844,279.1499938964844,31261.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613797664642334,1.0,0.0,0.0,3.5790956020355225,3.579118251800537,8.547515903956082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5146484375,0.0,1950.310302734375,1895.4371337890625,0.0,3964.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
18120120,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7583202123641968,0.3818440437316894,0.3496736884117126,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8757935166358948,0.5972919464111328,0.5704656839370728,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9935347437858582,0.8683909773826599,0.6074408888816833,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7734018564224243,0.4058219194412231,0.3906475603580475,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6493738889694214,0.2369594275951385,1.0994237661361694,284.99981689453125,284.95001220703125,299.5478515625,291.3586120605469,297.7430114746094,297.16656494140625,285.0001525878906,1.0,0.714849054813385,0.3290258944034576,0.3290258944034576,1.0,1.0,-3.624258041381836,0.8764401078224182,2.7478177547454834,0.0610616616904735,0.954507291316986,0.954507291316986,0.0,276.61822509765625,280.0,55511.39453125,0.0,4428.7255859375,1.0,279.4413452148437,283.1466064453125,294.3265686035156,297.85040283203125,293.1499938964844,293.1499938964844,279.1499938964844,31261.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613797664642334,1.0,0.0,0.0,3.5790956020355225,3.579118251800537,8.547515903956082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5146484375,0.0,1950.310302734375,1895.4371337890625,0.0,3964.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
18120180,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7545162439346313,0.3793708384037018,0.347907155752182,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8713660836219788,0.593951404094696,0.5678182244300842,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9911548495292664,0.8686699271202087,0.6081094741821289,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7698675394058228,0.4040663540363312,0.3893885612487793,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6460951566696167,0.2353966683149337,1.0939128398895264,284.8715515136719,284.95001220703125,299.5128479003906,291.3648376464844,297.7242126464844,297.1534423828125,284.87335205078125,1.0,0.7149001359939575,0.3290717005729675,0.3290717005729675,1.0,1.0,-3.6116185188293457,0.8728639483451843,2.738754749298096,0.0604649595916271,0.8407915234565735,0.8407915234565735,0.0,280.0241394042969,283.0,56163.3046875,0.0,4415.30224609375,1.0,279.1578369140625,282.9974975585937,294.3830261230469,298.01202392578125,293.1499938964844,293.1499938964844,279.45001220703125,38370.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683592915534972,1.0,0.0,0.0,3.4925684928894043,3.492591381072998,8.139226679304556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.4873046875,0.0,1896.7828369140625,1895.4371337890625,0.0,4026.7412109375,0.9880325198173524,1.0,0.0,3.0,1.0,0.0
18120240,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7545162439346313,0.3793708384037018,0.347907155752182,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8713660836219788,0.593951404094696,0.5678182244300842,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9911548495292664,0.8686699271202087,0.6081094741821289,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7698675394058228,0.4040663540363312,0.3893885612487793,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6460951566696167,0.2353966683149337,1.0939128398895264,284.8715515136719,284.95001220703125,299.5128479003906,291.3648376464844,297.7242126464844,297.1534423828125,284.87335205078125,1.0,0.7149001359939575,0.3290717005729675,0.3290717005729675,1.0,1.0,-3.6116185188293457,0.8728639483451843,2.738754749298096,0.0604649595916271,0.8407915234565735,0.8407915234565735,0.0,280.0241394042969,283.0,56163.3046875,0.0,4415.30224609375,1.0,279.1578369140625,282.9974975585937,294.3830261230469,298.01202392578125,293.1499938964844,293.1499938964844,279.45001220703125,38370.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683592915534972,1.0,0.0,0.0,3.4925684928894043,3.492591381072998,8.139226679304556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.4873046875,0.0,1896.7828369140625,1895.4371337890625,0.0,4026.7412109375,0.9880325198173524,1.0,0.0,3.0,1.0,0.0
18120300,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7525438070297241,0.3784340620040893,0.3469173610210418,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8690822720527649,0.5925670266151428,0.566360354423523,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9898805022239684,0.8693574666976929,0.6083452701568604,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7680209279060364,0.4033643901348114,0.388643205165863,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6443710327148438,0.2346914112567901,1.0906859636306765,284.9805908203125,284.95001220703125,299.4949645996094,291.3681640625,297.7179260253906,297.1510314941406,284.9814453125,1.0,0.714810311794281,0.3290946185588836,0.3290946185588836,1.0,1.0,-3.6041722297668457,0.8707485198974609,2.7334237098693848,0.0599525049328804,0.9065908193588256,0.9065908193588256,0.0,281.7216491699219,283.0,55264.69140625,0.0,4405.53125,1.0,279.397705078125,283.1300354003906,294.32958984375,297.8011474609375,293.1499938964844,293.1499938964844,279.45001220703125,34301.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614843130111694,1.0,0.0,0.0,3.532604694366455,3.53262710571289,8.326900342581212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.42724609375,0.0,1913.5286865234373,1895.4371337890625,0.0,3965.805908203125,0.9955234527587892,1.0,0.0,3.0,1.0,0.0
18120360,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.751139223575592,0.3776502609252929,0.3462527394294739,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8673850893974304,0.5913531184196472,0.5652543902397156,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9891267418861388,0.8702191114425659,0.6089816093444824,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.766694188117981,0.4028017818927765,0.3881441354751587,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6430743336677551,0.2340892851352691,1.088148832321167,284.9786682128906,284.95001220703125,299.476806640625,291.37158203125,297.7133178710937,297.1507873535156,284.9789733886719,1.0,0.7148299813270569,0.3291630148887634,0.3291630148887634,1.0,1.0,-3.599152088165283,0.8694826364517212,2.729669570922852,0.0597880668938159,0.915161907672882,0.915161907672882,0.0,283.0189514160156,286.0,55146.828125,0.0,4399.89501953125,1.0,279.4418640136719,283.1341552734375,294.3375549316406,297.83770751953125,293.1499938964844,293.1499938964844,279.1499938964844,33330.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95806086063385,1.0,0.0,0.0,3.5675270557403564,3.567549705505371,8.492348797517479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.3154296875,0.0,1954.246826171875,1895.4371337890625,0.0,3935.281494140625,1.0,1.0,0.0,3.0,1.0,0.0
18120420,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7474899291992188,0.3751569092273712,0.344398021697998,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8631331324577332,0.5879708528518677,0.5624929070472717,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9866865873336792,0.8703818321228027,0.6094851493835449,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7632955312728882,0.4010029435157776,0.3867927491664886,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6399055123329163,0.2324581295251846,1.0821828842163086,284.88983154296875,284.95001220703125,299.4397888183594,291.37860107421875,297.69512939453125,297.138916015625,284.8910522460937,1.0,0.7147207856178284,0.3292997777462005,0.3292997777462005,1.0,1.0,-3.585411071777344,0.8658687472343445,2.7195422649383545,0.0593931190669536,0.8234820365905762,0.8234820365905762,0.0,286.3328857421875,289.0,55528.69140625,0.0,4383.04296875,1.0,279.1585388183594,283.02862548828125,294.392822265625,297.9825134277344,293.1499938964844,293.1499938964844,279.45001220703125,39562.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645687937736512,1.0,0.0,0.0,3.4274821281433105,3.427504777908325,7.838693818484899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.451171875,0.0,1817.858642578125,1895.4371337890625,0.0,3993.206298828125,0.9741016030311584,1.0,0.0,3.0,1.0,0.0
18120480,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7474899291992188,0.3751569092273712,0.344398021697998,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8631331324577332,0.5879708528518677,0.5624929070472717,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9866865873336792,0.8703818321228027,0.6094851493835449,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7632955312728882,0.4010029435157776,0.3867927491664886,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6399055123329163,0.2324581295251846,1.0821828842163086,284.88983154296875,284.95001220703125,299.4397888183594,291.37860107421875,297.69512939453125,297.138916015625,284.8910522460937,1.0,0.7147207856178284,0.3292997777462005,0.3292997777462005,1.0,1.0,-3.585411071777344,0.8658687472343445,2.7195422649383545,0.0593931190669536,0.8234820365905762,0.8234820365905762,0.0,286.3328857421875,289.0,55528.69140625,0.0,4383.04296875,1.0,279.1585388183594,283.02862548828125,294.392822265625,297.9825134277344,293.1499938964844,293.1499938964844,279.45001220703125,39562.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645687937736512,1.0,0.0,0.0,3.4274821281433105,3.427504777908325,7.838693818484899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.451171875,0.0,1817.858642578125,1895.4371337890625,0.0,3993.206298828125,0.9741016030311584,1.0,0.0,3.0,1.0,0.0
18120540,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7444310784339905,0.373459905385971,0.342808723449707,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8594959378242493,0.5853890180587769,0.559988796710968,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9847893118858336,0.871856689453125,0.610370397567749,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7604148387908936,0.3997524678707123,0.3855869472026825,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6371208429336548,0.2311324626207351,1.0763808488845823,284.9827575683594,284.95001220703125,299.4017944335937,291.3856811523437,297.6850891113281,297.13787841796875,284.982177734375,1.0,0.7145994901657104,0.3294365406036377,0.3294365406036377,1.0,1.0,-3.573113203048706,0.8626835942268372,2.7104296684265137,0.0589038878679275,0.896049439907074,0.896049439907074,0.0,289.1477355957031,292.0,54649.28515625,0.0,4367.125,1.0,279.4405212402344,283.1486511230469,294.3505554199219,297.8168334960937,293.1499938964844,293.1499938964844,279.75,33979.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953870952129364,1.0,0.0,0.0,3.522635698318481,3.522658109664917,8.279970415969728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.78369140625,0.0,1896.0958251953125,1895.4371337890625,0.0,3897.76708984375,0.9912028908729552,1.0,0.0,3.0,1.0,0.0
18120600,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7444310784339905,0.373459905385971,0.342808723449707,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8594959378242493,0.5853890180587769,0.559988796710968,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9847893118858336,0.871856689453125,0.610370397567749,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7604148387908936,0.3997524678707123,0.3855869472026825,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6371208429336548,0.2311324626207351,1.0763808488845823,284.9827575683594,284.95001220703125,299.4017944335937,291.3856811523437,297.6850891113281,297.13787841796875,284.982177734375,1.0,0.7145994901657104,0.3294365406036377,0.3294365406036377,1.0,1.0,-3.573113203048706,0.8626835942268372,2.7104296684265137,0.0589038878679275,0.896049439907074,0.896049439907074,0.0,289.1477355957031,292.0,54649.28515625,0.0,4367.125,1.0,279.4405212402344,283.1486511230469,294.3505554199219,297.8168334960937,293.1499938964844,293.1499938964844,279.75,33979.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953870952129364,1.0,0.0,0.0,3.522635698318481,3.522658109664917,8.279970415969728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.78369140625,0.0,1896.0958251953125,1895.4371337890625,0.0,3897.76708984375,0.9912028908729552,1.0,0.0,3.0,1.0,0.0
18120660,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7420015931129456,0.3721328675746918,0.3416351079940796,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8565214276313782,0.5832412838935852,0.5579756498336792,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.9834335446357728,0.8737791776657104,0.6116756796836853,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.758149266242981,0.3988633155822754,0.3847702741622925,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.6348761916160583,0.2300771474838256,1.0718696117401123,285.1000061035156,284.95001220703125,299.3628845214844,291.3926086425781,297.6783752441406,297.1413269042969,285.1006774902344,1.0,0.7147610783576965,0.3295992612838745,0.3295992612838745,1.0,1.0,-3.564436435699463,0.8606415390968323,2.7037949562072754,0.0588085576891899,1.0,1.0,0.0,291.6286315917969,295.0,53552.34765625,0.0,4358.94287109375,1.0,279.7410583496094,283.2992858886719,294.3559265136719,297.7443542480469,293.1499938964844,293.1499938964844,279.45001220703125,29138.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441075325012208,1.0,0.0,0.0,3.594296455383301,3.594318628311157,8.620273774795351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.89697265625,0.0,1951.1005859375,1895.4371337890625,0.0,3809.726318359375,1.0,1.0,0.0,3.0,1.0,0.0
18120720,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7420015931129456,0.3721328675746918,0.3416351079940796,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8565214276313782,0.5832412838935852,0.5579756498336792,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.9834335446357728,0.8737791776657104,0.6116756796836853,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.758149266242981,0.3988633155822754,0.3847702741622925,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.6348761916160583,0.2300771474838256,1.0718696117401123,285.1000061035156,284.95001220703125,299.3628845214844,291.3926086425781,297.6783752441406,297.1413269042969,285.1006774902344,1.0,0.7147610783576965,0.3295992612838745,0.3295992612838745,1.0,1.0,-3.564436435699463,0.8606415390968323,2.7037949562072754,0.0588085576891899,1.0,1.0,0.0,291.6286315917969,295.0,53552.34765625,0.0,4358.94287109375,1.0,279.7410583496094,283.2992858886719,294.3559265136719,297.7443542480469,293.1499938964844,293.1499938964844,279.45001220703125,29138.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441075325012208,1.0,0.0,0.0,3.594296455383301,3.594318628311157,8.620273774795351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.89697265625,0.0,1951.1005859375,1895.4371337890625,0.0,3809.726318359375,1.0,1.0,0.0,3.0,1.0,0.0
18120780,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7387171983718872,0.3696441054344177,0.3399434983730316,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.852676272392273,0.5798981785774231,0.5554274320602417,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9810438752174376,0.8736963868141174,0.6122137308120728,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7551265954971313,0.3971350193023681,0.3836155831813812,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.632049560546875,0.2285078018903732,1.0665688514709473,284.93511962890625,284.95001220703125,299.3231201171875,291.3992004394531,297.65997314453125,297.12994384765625,284.9338684082031,1.0,0.7148584723472595,0.3297619521617889,0.3297619521617889,1.0,1.0,-3.552232265472412,0.8575474619865417,2.6946847438812256,0.0586723759770393,0.9504210352897644,0.9504210352897644,0.0,294.9652404785156,298.0,54625.453125,0.0,4346.51806640625,1.0,279.4573669433594,283.104736328125,294.42889404296875,297.9535217285156,293.1499938964844,293.1499938964844,279.1499938964844,30924.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536604285240172,1.0,0.0,0.0,3.582191705703736,3.582214117050171,8.562309972148796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9375,0.0,1951.434326171875,1895.4371337890625,0.0,3895.877685546875,1.0,1.0,0.0,3.0,1.0,0.0
18120840,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7387171983718872,0.3696441054344177,0.3399434983730316,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.852676272392273,0.5798981785774231,0.5554274320602417,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9810438752174376,0.8736963868141174,0.6122137308120728,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7551265954971313,0.3971350193023681,0.3836155831813812,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.632049560546875,0.2285078018903732,1.0665688514709473,284.93511962890625,284.95001220703125,299.3231201171875,291.3992004394531,297.65997314453125,297.12994384765625,284.9338684082031,1.0,0.7148584723472595,0.3297619521617889,0.3297619521617889,1.0,1.0,-3.552232265472412,0.8575474619865417,2.6946847438812256,0.0586723759770393,0.9504210352897644,0.9504210352897644,0.0,294.9652404785156,298.0,54625.453125,0.0,4346.51806640625,1.0,279.4573669433594,283.104736328125,294.42889404296875,297.9535217285156,293.1499938964844,293.1499938964844,279.1499938964844,30924.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536604285240172,1.0,0.0,0.0,3.582191705703736,3.582214117050171,8.562309972148796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9375,0.0,1951.434326171875,1895.4371337890625,0.0,3895.877685546875,1.0,1.0,0.0,3.0,1.0,0.0
18120900,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.7365044951438904,0.3679597079753876,0.3386707007884979,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.8501725196838379,0.5777280926704407,0.5536597371101379,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.9792052507400512,0.872992992401123,0.6119682788848877,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7530738115310669,0.3958735466003418,0.3826609253883362,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.6301586031913757,0.2274274230003357,1.0626730918884275,284.809814453125,284.95001220703125,299.3029479980469,291.4022827148437,297.6469421386719,297.11944580078125,284.8052673339844,1.0,0.7146584391593933,0.3298433125019073,0.3298433125019073,1.0,1.0,-3.542449951171875,0.8549110889434814,2.6875388622283936,0.0583145841956138,0.8417380452156067,0.8417380452156067,0.0,297.0426025390625,298.0,55430.0703125,0.0,4332.98681640625,1.0,279.2034606933594,282.95513916015625,294.45556640625,298.0986328125,293.1499938964844,293.1499938964844,279.1499938964844,36453.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602775573730468,1.0,0.0,0.0,3.542919635772705,3.542942762374878,8.375599236387643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.4892578125,0.0,1949.79443359375,1895.4371337890625,0.0,3955.0595703125,0.9975693225860596,1.0,0.0,3.0,1.0,0.0
