time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120960,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.734098494052887,0.3662693500518799,0.33720663189888,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8474794030189514,0.5755195617675781,0.551654040813446,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9771286845207214,0.8723356127738953,0.6115023493766785,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7508307695388794,0.3945503234863281,0.381508857011795,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.6280698180198669,0.2262666225433349,1.0580391883850098,284.8339538574219,284.95001220703125,299.2825622558594,291.4052429199219,297.6341247558594,297.1092529296875,284.8371276855469,1.0,0.714278519153595,0.3299418985843658,0.3299418985843658,1.0,1.0,-3.530756711959839,0.8517597317695618,2.678997039794922,0.0578276589512825,0.8121588230133057,0.8121588230133057,0.0,299.20654296875,286.0,54820.4921875,0.0,4314.95556640625,1.0,279.1591186523437,282.9921569824219,294.4302673339844,297.99530029296875,293.1499938964844,293.1499938964844,279.45001220703125,40658.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961633026599884,1.0,0.0,0.0,3.4129652976989746,3.4129879474639893,7.772434287289798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.52734375,0.0,1808.59375,1895.4371337890625,0.0,3967.12939453125,0.9714789986610411,1.0,0.0,3.0,1.0,0.0
18121020,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.734359860420227,0.364303320646286,0.3350006341934204,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8479642271995544,0.5725548267364502,0.5483918786048889,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9794914722442628,0.8732452392578125,0.6116671562194824,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7514862418174744,0.3929491937160492,0.3796059191226959,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.627914309501648,0.2245893776416778,1.0490756034851074,284.9480895996094,284.95001220703125,299.2412414550781,291.4104919433594,297.62255859375,297.1073913574219,284.94793701171875,1.0,0.7095807194709778,0.3301391005516052,0.3301391005516052,1.0,1.0,-3.511298179626465,0.846623420715332,2.664674758911133,0.0570105426013469,0.8699023723602295,0.8699023723602295,0.0,294.9693298339844,274.0,53701.51953125,0.0,4238.140625,1.0,279.4407043457031,283.13623046875,294.36785888671875,297.7828063964844,293.1499938964844,293.1499938964844,279.75,35100.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949041783809662,1.0,0.0,0.0,3.4718849658966064,3.471907138824463,8.043109005484439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.69189453125,0.0,1835.7662353515625,1895.4371337890625,0.0,3854.325439453125,0.9795578718185424,1.0,0.0,3.0,1.0,0.0
18121080,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.734359860420227,0.364303320646286,0.3350006341934204,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8479642271995544,0.5725548267364502,0.5483918786048889,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9794914722442628,0.8732452392578125,0.6116671562194824,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7514862418174744,0.3929491937160492,0.3796059191226959,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.627914309501648,0.2245893776416778,1.0490756034851074,284.9480895996094,284.95001220703125,299.2412414550781,291.4104919433594,297.62255859375,297.1073913574219,284.94793701171875,1.0,0.7095807194709778,0.3301391005516052,0.3301391005516052,1.0,1.0,-3.511298179626465,0.846623420715332,2.664674758911133,0.0570105426013469,0.8699023723602295,0.8699023723602295,0.0,294.9693298339844,274.0,53701.51953125,0.0,4238.140625,1.0,279.4407043457031,283.13623046875,294.36785888671875,297.7828063964844,293.1499938964844,293.1499938964844,279.75,35100.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949041783809662,1.0,0.0,0.0,3.4718849658966064,3.471907138824463,8.043109005484439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.69189453125,0.0,1835.7662353515625,1895.4371337890625,0.0,3854.325439453125,0.9795578718185424,1.0,0.0,3.0,1.0,0.0
18121140,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7375064492225647,0.362810879945755,0.3333073258399963,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8518018126487732,0.570137083530426,0.545734703540802,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9851917028427124,0.8746023178100586,0.612339198589325,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7551580667495728,0.3918343186378479,0.3781660795211792,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6302128434181213,0.2233194708824157,1.0415555238723757,285.0367431640625,284.95001220703125,299.19921875,291.414794921875,297.6148681640625,297.1107788085937,285.0373840332031,1.0,0.7034536004066467,0.3303362727165222,0.3303362727165222,1.0,1.0,-3.49609375,0.8427363038063049,2.65335750579834,0.0565631985664367,0.9724491834640504,0.9724491834640504,0.0,286.3258361816406,262.0,52745.95703125,0.0,4146.79736328125,1.0,279.74072265625,283.2563171386719,294.37408447265625,297.7129821777344,293.1499938964844,293.1499938964844,279.45001220703125,30550.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93814218044281,1.0,0.0,0.0,3.5838584899902344,3.58388090133667,8.570279419473081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.29541015625,0.0,1950.0946044921875,1895.4371337890625,0.0,3755.538330078125,1.0,1.0,0.0,3.0,1.0,0.0
18121200,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7375064492225647,0.362810879945755,0.3333073258399963,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8518018126487732,0.570137083530426,0.545734703540802,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9851917028427124,0.8746023178100586,0.612339198589325,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7551580667495728,0.3918343186378479,0.3781660795211792,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6302128434181213,0.2233194708824157,1.0415555238723757,285.0367431640625,284.95001220703125,299.19921875,291.414794921875,297.6148681640625,297.1107788085937,285.0373840332031,1.0,0.7034536004066467,0.3303362727165222,0.3303362727165222,1.0,1.0,-3.49609375,0.8427363038063049,2.65335750579834,0.0565631985664367,0.9724491834640504,0.9724491834640504,0.0,286.3258361816406,262.0,52745.95703125,0.0,4146.79736328125,1.0,279.74072265625,283.2563171386719,294.37408447265625,297.7129821777344,293.1499938964844,293.1499938964844,279.45001220703125,30550.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93814218044281,1.0,0.0,0.0,3.5838584899902344,3.58388090133667,8.570279419473081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.29541015625,0.0,1950.0946044921875,1895.4371337890625,0.0,3755.538330078125,1.0,1.0,0.0,3.0,1.0,0.0
18121260,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.740809977054596,0.3601793050765991,0.3309607207775116,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8560377955436707,0.5665291547775269,0.5423862934112549,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9908244013786316,0.873879611492157,0.6120182871818542,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7592142224311829,0.3898934125900268,0.3762746155261993,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6328170299530029,0.2215847820043563,1.0329967737197876,284.880615234375,284.95001220703125,299.156494140625,291.41796875,297.5958251953125,297.0993347167969,284.8803100585937,1.0,0.6962646245956421,0.3307032883167267,0.3307032883167267,1.0,1.0,-3.4763007164001465,0.8379877805709839,2.638312816619873,0.056459967046976,0.8597663640975952,0.8597663640975952,0.0,276.7747802734375,250.0,53540.62890625,0.0,4039.060546875,1.0,279.4576110839844,283.07598876953125,294.44488525390625,297.908203125,293.1499938964844,293.1499938964844,279.75,36744.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473432302474976,1.0,0.0,0.0,3.5366079807281494,3.5366311073303223,8.345784294760961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.1962890625,0.0,1943.5714111328125,1895.4371337890625,0.0,3838.996826171875,0.9966362714767456,1.0,0.0,3.0,1.0,0.0
18121320,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.740809977054596,0.3601793050765991,0.3309607207775116,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8560377955436707,0.5665291547775269,0.5423862934112549,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9908244013786316,0.873879611492157,0.6120182871818542,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7592142224311829,0.3898934125900268,0.3762746155261993,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6328170299530029,0.2215847820043563,1.0329967737197876,284.880615234375,284.95001220703125,299.156494140625,291.41796875,297.5958251953125,297.0993347167969,284.8803100585937,1.0,0.6962646245956421,0.3307032883167267,0.3307032883167267,1.0,1.0,-3.4763007164001465,0.8379877805709839,2.638312816619873,0.056459967046976,0.8597663640975952,0.8597663640975952,0.0,276.7747802734375,250.0,53540.62890625,0.0,4039.060546875,1.0,279.4576110839844,283.07598876953125,294.44488525390625,297.908203125,293.1499938964844,293.1499938964844,279.75,36744.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473432302474976,1.0,0.0,0.0,3.5366079807281494,3.5366311073303223,8.345784294760961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.1962890625,0.0,1943.5714111328125,1895.4371337890625,0.0,3838.996826171875,0.9966362714767456,1.0,0.0,3.0,1.0,0.0
18121380,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7450331449508667,0.3582341074943542,0.3285775482654571,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8613743185997009,0.5635588765144348,0.5389249920845032,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9970822334289552,0.8743812441825867,0.6117315292358398,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7642161250114441,0.3883553445339203,0.3742341995239258,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6360647678375244,0.2200465351343155,1.0236787796020508,285.0015869140625,284.95001220703125,299.1131896972656,291.41973876953125,297.5838928222656,297.0973205566406,285.0016784667969,1.0,0.6883429884910583,0.3310702741146087,0.3310702741146087,1.0,1.0,-3.4552552700042725,0.832878828048706,2.6223764419555664,0.0560136288404464,0.9500687718391418,0.9500687718391418,0.0,266.0459899902344,238.0,52274.55859375,0.0,3922.380859375,1.0,279.7412414550781,283.2321472167969,294.3882141113281,297.7153625488281,293.1499938964844,293.1499938964844,279.45001220703125,31492.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375993609428406,1.0,0.0,0.0,3.577338457107544,3.5773608684539795,8.53912467846385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.02197265625,0.0,1950.0716552734373,1895.4371337890625,0.0,3750.59375,1.0,1.0,0.0,3.0,1.0,0.0
18121440,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7450331449508667,0.3582341074943542,0.3285775482654571,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8613743185997009,0.5635588765144348,0.5389249920845032,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9970822334289552,0.8743812441825867,0.6117315292358398,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7642161250114441,0.3883553445339203,0.3742341995239258,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6360647678375244,0.2200465351343155,1.0236787796020508,285.0015869140625,284.95001220703125,299.1131896972656,291.41973876953125,297.5838928222656,297.0973205566406,285.0016784667969,1.0,0.6883429884910583,0.3310702741146087,0.3310702741146087,1.0,1.0,-3.4552552700042725,0.832878828048706,2.6223764419555664,0.0560136288404464,0.9500687718391418,0.9500687718391418,0.0,266.0459899902344,238.0,52274.55859375,0.0,3922.380859375,1.0,279.7412414550781,283.2321472167969,294.3882141113281,297.7153625488281,293.1499938964844,293.1499938964844,279.45001220703125,31492.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375993609428406,1.0,0.0,0.0,3.577338457107544,3.5773608684539795,8.53912467846385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.02197265625,0.0,1950.0716552734373,1895.4371337890625,0.0,3750.59375,1.0,1.0,0.0,3.0,1.0,0.0
18121500,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7474068999290466,0.3570357859134674,0.3275262713432312,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8643226623535156,0.5618487000465393,0.5373485684394836,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.8741859197616577,0.6102849841117859,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.766980767250061,0.3874429166316986,0.3733360469341278,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6379011273384094,0.2192121297121048,1.0194448232650757,284.87841796875,284.95001220703125,299.09130859375,291.4200744628906,297.5757751464844,297.0936584472656,284.872802734375,1.0,0.6842328310012817,0.3312537670135498,0.3312537670135498,1.0,1.0,-3.444201231002808,0.8301500678062439,2.614051103591919,0.0559652373194694,0.8665408492088318,0.8665408492088318,0.0,260.642578125,238.0,53115.90234375,0.0,3862.957275390625,1.0,279.49957275390625,283.0832214355469,294.4444274902344,297.9165344238281,293.1499938964844,293.1499938964844,279.45001220703125,34829.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429351091384888,1.0,0.0,0.0,3.556763172149658,3.556786060333252,8.441181194029923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.23291015625,0.0,1953.6302490234373,1895.4371337890625,0.0,3799.0986328125,1.0,1.0,0.0,3.0,1.0,0.0
18121560,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7488812804222107,0.3555458486080169,0.3261314034461975,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.866284191608429,0.5598203539848328,0.535394012928009,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.8740360736846924,0.6047956347465515,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7688659429550171,0.3862799108028412,0.3721733689308166,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6390388011932373,0.2182032316923141,1.014507293701172,284.86688232421875,284.95001220703125,299.0692749023437,291.41998291015625,297.5663146972656,297.08843994140625,284.86865234375,1.0,0.679657518863678,0.3314743041992187,0.3314743041992187,1.0,1.0,-3.426255464553833,0.8254700899124146,2.600785255432129,0.0554575286805629,0.8302688598632812,0.8302688598632812,0.0,256.05340576171875,226.0,52675.703125,0.0,3791.71337890625,1.0,279.4584045410156,283.0824890136719,294.4386291503906,297.8585510253906,293.1499938964844,293.1499938964844,279.75,39137.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448525309562684,1.0,0.0,0.0,3.470217227935791,3.4702401161193848,8.035383984861255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.333984375,0.0,1872.8680419921875,1895.4371337890625,0.0,3816.473388671875,0.9833959937095642,1.0,0.0,3.0,1.0,0.0
18121620,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7529551982879639,0.3535891473293304,0.3238338232040405,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8713993430137634,0.5567989945411682,0.5319820642471313,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.8772756457328796,0.5904735922813416,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7736735343933105,0.3846683800220489,0.3701481521129608,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6420845985412598,0.2166197448968887,1.0052852630615234,284.9630126953125,284.95001220703125,299.0248718261719,291.4184875488281,297.5638122558594,297.0997314453125,284.962158203125,1.0,0.6698452234268188,0.331915408372879,0.331915408372879,1.0,1.0,-3.388618469238281,0.815586268901825,2.57303237915039,0.0540040805935859,0.892173171043396,0.892173171043396,0.0,245.9765014648437,214.0,51432.9296875,0.0,3641.910400390625,1.0,279.7408142089844,283.2110595703125,294.3787841796875,297.6568298339844,293.1499938964844,293.1499938964844,280.04998779296875,34504.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331457018852234,1.0,0.0,0.0,3.5423343181610107,3.5423572063446045,8.372832667191688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.32080078125,0.0,1929.521484375,1895.4371337890625,0.0,3709.940673828125,0.996552050113678,1.0,0.0,3.0,1.0,0.0
18121680,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7529551982879639,0.3535891473293304,0.3238338232040405,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8713993430137634,0.5567989945411682,0.5319820642471313,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.8772756457328796,0.5904735922813416,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7736735343933105,0.3846683800220489,0.3701481521129608,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6420845985412598,0.2166197448968887,1.0052852630615234,284.9630126953125,284.95001220703125,299.0248718261719,291.4184875488281,297.5638122558594,297.0997314453125,284.962158203125,1.0,0.6698452234268188,0.331915408372879,0.331915408372879,1.0,1.0,-3.388618469238281,0.815586268901825,2.57303237915039,0.0540040805935859,0.892173171043396,0.892173171043396,0.0,245.9765014648437,214.0,51432.9296875,0.0,3641.910400390625,1.0,279.7408142089844,283.2110595703125,294.3787841796875,297.6568298339844,293.1499938964844,293.1499938964844,280.04998779296875,34504.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331457018852234,1.0,0.0,0.0,3.5423343181610107,3.5423572063446045,8.372832667191688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.32080078125,0.0,1929.521484375,1895.4371337890625,0.0,3709.940673828125,0.996552050113678,1.0,0.0,3.0,1.0,0.0
18121740,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7586090564727783,0.3521489202976227,0.3220796585083008,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8782487511634827,0.5543577075004578,0.5291889905929565,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9990000128746032,0.8830422759056091,0.5739274024963379,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7800499200820923,0.3835066556930542,0.3685785830020904,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6464444994926453,0.2154149562120437,0.9976885914802552,285.0776062011719,284.95001220703125,298.9799499511719,291.4150695800781,297.5721435546875,297.12548828125,285.0774230957031,1.0,0.6596044301986694,0.3323564827442169,0.3323564827442169,1.0,1.0,-3.352224826812744,0.8060336112976074,2.5461912155151367,0.0526064075529575,1.0,1.0,0.0,234.92059326171875,202.0,50010.859375,0.0,3492.35205078125,1.0,280.0408020019531,283.3638610839844,294.3680114746094,297.5470275878906,293.1499938964844,293.1499938964844,279.75,29130.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210348725318908,1.0,0.0,0.0,3.595326662063598,3.595348834991455,8.625215741631109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.24462890625,0.0,1952.5308837890625,1895.4371337890625,0.0,3598.705810546875,1.0,1.0,0.0,3.0,1.0,0.0
18121800,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7586090564727783,0.3521489202976227,0.3220796585083008,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8782487511634827,0.5543577075004578,0.5291889905929565,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9990000128746032,0.8830422759056091,0.5739274024963379,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7800499200820923,0.3835066556930542,0.3685785830020904,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6464444994926453,0.2154149562120437,0.9976885914802552,285.0776062011719,284.95001220703125,298.9799499511719,291.4150695800781,297.5721435546875,297.12548828125,285.0774230957031,1.0,0.6596044301986694,0.3323564827442169,0.3323564827442169,1.0,1.0,-3.352224826812744,0.8060336112976074,2.5461912155151367,0.0526064075529575,1.0,1.0,0.0,234.92059326171875,202.0,50010.859375,0.0,3492.35205078125,1.0,280.0408020019531,283.3638610839844,294.3680114746094,297.5470275878906,293.1499938964844,293.1499938964844,279.75,29130.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210348725318908,1.0,0.0,0.0,3.595326662063598,3.595348834991455,8.625215741631109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.24462890625,0.0,1952.5308837890625,1895.4371337890625,0.0,3598.705810546875,1.0,1.0,0.0,3.0,1.0,0.0
18121860,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7642675638198853,0.3495733439922333,0.319801926612854,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8852475881576538,0.5507400035858154,0.5258533954620361,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8878942728042603,0.5571813583374023,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7865591645240784,0.3814812302589416,0.3666303157806396,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6510295867919922,0.2137867659330368,0.9895383715629578,284.89678955078125,284.95001220703125,298.93463134765625,291.4095458984375,297.5714111328125,297.138916015625,284.8948059082031,1.0,0.6489412784576416,0.3331704437732696,0.3331704437732696,1.0,1.0,-3.313199520111084,0.7967362403869629,2.516463279724121,0.0521634928882122,0.910146713256836,0.910146713256836,0.0,223.9338531494141,205.0,50746.44140625,0.0,3340.117919921875,1.0,279.758544921875,283.1601257324219,294.4322509765625,297.7254943847656,293.1499938964844,293.1499938964844,279.45001220703125,32921.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294599294662476,1.0,0.0,0.0,3.5692052841186523,3.569228172302246,8.500341550643498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.1650390625,0.0,1952.58984375,1895.4371337890625,0.0,3676.190185546875,1.0,1.0,0.0,3.0,1.0,0.0
18121920,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7642675638198853,0.3495733439922333,0.319801926612854,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8852475881576538,0.5507400035858154,0.5258533954620361,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8878942728042603,0.5571813583374023,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7865591645240784,0.3814812302589416,0.3666303157806396,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6510295867919922,0.2137867659330368,0.9895383715629578,284.89678955078125,284.95001220703125,298.93463134765625,291.4095458984375,297.5714111328125,297.138916015625,284.8948059082031,1.0,0.6489412784576416,0.3331704437732696,0.3331704437732696,1.0,1.0,-3.313199520111084,0.7967362403869629,2.516463279724121,0.0521634928882122,0.910146713256836,0.910146713256836,0.0,223.9338531494141,205.0,50746.44140625,0.0,3340.117919921875,1.0,279.758544921875,283.1601257324219,294.4322509765625,297.7254943847656,293.1499938964844,293.1499938964844,279.45001220703125,32921.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294599294662476,1.0,0.0,0.0,3.5692052841186523,3.569228172302246,8.500341550643498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.1650390625,0.0,1952.58984375,1895.4371337890625,0.0,3676.190185546875,1.0,1.0,0.0,3.0,1.0,0.0
18121980,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7651675939559937,0.3464339077472687,0.3168284893035888,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.8867191672325134,0.5464122891426086,0.5216502547264099,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9990000128746032,0.8911550641059875,0.5500507354736328,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7880874872207642,0.3788003921508789,0.363994151353836,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6516545414924622,0.2117024213075637,0.979691445827484,284.8373718261719,284.95001220703125,298.888916015625,291.4017028808594,297.56121826171875,297.1396789550781,284.8396911621094,1.0,0.6424870491027832,0.3339844048023224,0.3339844048023224,1.0,1.0,-3.2809653282165527,0.7894756197929382,2.4914896488189697,0.0519208349287509,0.7850808501243591,0.7850808501243591,0.0,218.6575927734375,208.0,50501.6171875,0.0,3238.094970703125,1.0,279.4600830078125,283.0994567871094,294.4161682128906,297.7181701660156,293.1499938964844,293.1499938964844,279.75,42328.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357211589813232,1.0,0.0,0.0,3.3122382164001465,3.312260150909424,7.320426789192425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.83642578125,0.0,1690.74609375,1895.4371337890625,0.0,3733.467529296875,0.9493043422698976,1.0,0.0,3.0,1.0,0.0
18122040,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7651675939559937,0.3464339077472687,0.3168284893035888,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.8867191672325134,0.5464122891426086,0.5216502547264099,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9990000128746032,0.8911550641059875,0.5500507354736328,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7880874872207642,0.3788003921508789,0.363994151353836,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6516545414924622,0.2117024213075637,0.979691445827484,284.8373718261719,284.95001220703125,298.888916015625,291.4017028808594,297.56121826171875,297.1396789550781,284.8396911621094,1.0,0.6424870491027832,0.3339844048023224,0.3339844048023224,1.0,1.0,-3.2809653282165527,0.7894756197929382,2.4914896488189697,0.0519208349287509,0.7850808501243591,0.7850808501243591,0.0,218.6575927734375,208.0,50501.6171875,0.0,3238.094970703125,1.0,279.4600830078125,283.0994567871094,294.4161682128906,297.7181701660156,293.1499938964844,293.1499938964844,279.75,42328.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357211589813232,1.0,0.0,0.0,3.3122382164001465,3.312260150909424,7.320426789192425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.83642578125,0.0,1690.74609375,1895.4371337890625,0.0,3733.467529296875,0.9493043422698976,1.0,0.0,3.0,1.0,0.0
18122100,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.765084981918335,0.3454760909080505,0.3156969845294952,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8866921663284302,0.5448803901672363,0.5199097394943237,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.8931272029876709,0.5482641458511353,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7881585359573364,0.377889335155487,0.3629073202610016,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6513961553573608,0.2108922451734542,0.9753488302230836,284.9555969238281,284.95001220703125,298.8659362792969,291.3968811035156,297.56011962890625,297.1451110839844,284.95684814453125,1.0,0.6402578353881836,0.3343913853168487,0.3343913853168487,1.0,1.0,-3.2688262462615967,0.7870291471481323,2.481797218322754,0.0521024689078331,0.8465963006019592,0.8465963006019592,0.0,217.169189453125,208.0,49570.07421875,0.0,3202.91259765625,1.0,279.6927490234375,283.2408752441406,294.3417663574219,297.4757385253906,293.1499938964844,293.1499938964844,279.75,36321.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926474928855896,1.0,0.0,0.0,3.332494735717773,3.3325157165527344,7.410239390992501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.09521484375,0.0,1660.7625732421875,1895.4371337890625,0.0,3648.788818359375,0.9489672780036926,1.0,0.0,3.0,1.0,0.0
18122160,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7650285959243774,0.3446224331855774,0.3149064481258392,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8865992426872253,0.5434925556182861,0.5185638666152954,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.8949884176254272,0.5470123887062073,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7881890535354614,0.3771077394485473,0.3621196150779724,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6511260867118835,0.2101795375347137,0.9719111323356628,284.95361328125,284.95001220703125,298.8428955078125,291.3913879394531,297.5592041015625,297.1508178710937,284.95367431640625,1.0,0.6386086940765381,0.3348079025745392,0.3348079025745392,1.0,1.0,-3.2596664428710938,0.7855007648468018,2.474165678024292,0.0525733046233654,0.8468923568725586,0.8468923568725586,0.0,216.10205078125,211.0,49404.078125,0.0,3176.82373046875,1.0,279.739990234375,283.2448425292969,294.3390808105469,297.49102783203125,293.1499938964844,293.1499938964844,280.04998779296875,35346.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210624098777772,1.0,0.0,0.0,3.367093086242676,3.367114305496216,7.564905786239251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.27392578125,0.0,1696.609130859375,1895.4371337890625,0.0,3598.959716796875,0.9538739323616028,1.0,0.0,3.0,1.0,0.0
18122220,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7639980912208557,0.34299236536026,0.3134515881538391,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8853222131729126,0.5408669710159302,0.5160861611366272,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.8982117176055908,0.5466974973678589,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7873331904411316,0.3756994605064392,0.3607659935951233,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6499173045158386,0.2088759988546371,0.9659346342086792,285.02117919921875,284.95001220703125,298.79656982421875,291.3784484863281,297.55523681640625,297.1592712402344,285.0190124511719,1.0,0.636554479598999,0.33564093708992,0.33564093708992,1.0,1.0,-3.245739459991455,0.783759355545044,2.461980104446411,0.0538945309817791,0.9368970990180968,0.9368970990180968,0.0,215.3362274169922,214.0,48764.625,0.0,3142.14208984375,1.0,280.03973388671875,283.3338317871094,294.33612060546875,297.4267578125,293.1499938964844,293.1499938964844,279.75,31394.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096165299415588,1.0,0.0,0.0,3.5413312911987305,3.541353464126587,8.368091357624508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.09765625,0.0,1897.08447265625,1895.4371337890625,0.0,3493.044677734375,0.9928336143493652,1.0,0.0,3.0,1.0,0.0
18122280,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7639980912208557,0.34299236536026,0.3134515881538391,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8853222131729126,0.5408669710159302,0.5160861611366272,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.8982117176055908,0.5466974973678589,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7873331904411316,0.3756994605064392,0.3607659935951233,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6499173045158386,0.2088759988546371,0.9659346342086792,285.02117919921875,284.95001220703125,298.79656982421875,291.3784484863281,297.55523681640625,297.1592712402344,285.0190124511719,1.0,0.636554479598999,0.33564093708992,0.33564093708992,1.0,1.0,-3.245739459991455,0.783759355545044,2.461980104446411,0.0538945309817791,0.9368970990180968,0.9368970990180968,0.0,215.3362274169922,214.0,48764.625,0.0,3142.14208984375,1.0,280.03973388671875,283.3338317871094,294.33612060546875,297.4267578125,293.1499938964844,293.1499938964844,279.75,31394.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096165299415588,1.0,0.0,0.0,3.5413312911987305,3.541353464126587,8.368091357624508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.09765625,0.0,1897.08447265625,1895.4371337890625,0.0,3493.044677734375,0.9928336143493652,1.0,0.0,3.0,1.0,0.0
18122340,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7607155442237854,0.3400929272174835,0.3112068772315979,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8816165328025818,0.5368996858596802,0.5127645134925842,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.8984248042106628,0.5498936772346497,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7843254208564758,0.3733085393905639,0.3588417768478393,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6470106840133667,0.2069456279277801,0.9584664702415466,284.8895568847656,284.95001220703125,298.75,291.3626403808594,297.5331115722656,297.1439819335937,284.8904113769531,1.0,0.6354355216026306,0.3364739716053009,0.3364739716053009,1.0,1.0,-3.2315995693206787,0.7819279432296753,2.449671745300293,0.0552834309637546,0.8269306421279907,0.8269306421279907,0.0,216.45704650878903,217.0,49260.66796875,0.0,3117.65185546875,1.0,279.7590637207031,283.1880187988281,294.3945007324219,297.598388671875,293.1499938964844,293.1499938964844,280.04998779296875,38940.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206541776657104,1.0,0.0,0.0,3.432293176651001,3.4323155879974365,7.860714958951576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.40966796875,0.0,1818.4466552734373,1895.4371337890625,0.0,3595.1943359375,0.9744042158126832,1.0,0.0,3.0,1.0,0.0
18122400,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7607155442237854,0.3400929272174835,0.3112068772315979,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8816165328025818,0.5368996858596802,0.5127645134925842,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.8984248042106628,0.5498936772346497,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7843254208564758,0.3733085393905639,0.3588417768478393,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6470106840133667,0.2069456279277801,0.9584664702415466,284.8895568847656,284.95001220703125,298.75,291.3626403808594,297.5331115722656,297.1439819335937,284.8904113769531,1.0,0.6354355216026306,0.3364739716053009,0.3364739716053009,1.0,1.0,-3.2315995693206787,0.7819279432296753,2.449671745300293,0.0552834309637546,0.8269306421279907,0.8269306421279907,0.0,216.45704650878903,217.0,49260.66796875,0.0,3117.65185546875,1.0,279.7590637207031,283.1880187988281,294.3945007324219,297.598388671875,293.1499938964844,293.1499938964844,280.04998779296875,38940.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206541776657104,1.0,0.0,0.0,3.432293176651001,3.4323155879974365,7.860714958951576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.40966796875,0.0,1818.4466552734373,1895.4371337890625,0.0,3595.1943359375,0.9744042158126832,1.0,0.0,3.0,1.0,0.0
18122460,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7571685314178467,0.3379548788070678,0.3091756105422973,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8774662017822266,0.5336763262748718,0.5096063017845154,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.898907482624054,0.5541425943374634,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7808677554130554,0.3713949918746948,0.3569680750370025,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6436662077903748,0.2051941156387329,0.9506418704986572,284.98638916015625,284.95001220703125,298.7020263671875,291.3441467285156,297.5160827636719,297.1361999511719,284.9855041503906,1.0,0.6348395347595215,0.3370468914508819,0.3370468914508819,1.0,1.0,-3.218801975250244,0.7797486782073975,2.4390532970428467,0.0559042096138,0.9036612510681152,0.9036612510681152,0.0,218.21188354492188,220.0,48360.23828125,0.0,3099.71044921875,1.0,280.0406188964844,283.310302734375,294.3170166015625,297.404052734375,293.1499938964844,293.1499938964844,279.75,33573.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114459156990052,1.0,0.0,0.0,3.53560471534729,3.5356271266937256,8.341049806404044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.6630859375,0.0,1910.58447265625,1895.4371337890625,0.0,3510.017578125,0.9939130544662476,1.0,0.0,3.0,1.0,0.0
18122520,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7571685314178467,0.3379548788070678,0.3091756105422973,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8774662017822266,0.5336763262748718,0.5096063017845154,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.898907482624054,0.5541425943374634,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7808677554130554,0.3713949918746948,0.3569680750370025,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6436662077903748,0.2051941156387329,0.9506418704986572,284.98638916015625,284.95001220703125,298.7020263671875,291.3441467285156,297.5160827636719,297.1361999511719,284.9855041503906,1.0,0.6348395347595215,0.3370468914508819,0.3370468914508819,1.0,1.0,-3.218801975250244,0.7797486782073975,2.4390532970428467,0.0559042096138,0.9036612510681152,0.9036612510681152,0.0,218.21188354492188,220.0,48360.23828125,0.0,3099.71044921875,1.0,280.0406188964844,283.310302734375,294.3170166015625,297.404052734375,293.1499938964844,293.1499938964844,279.75,33573.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114459156990052,1.0,0.0,0.0,3.53560471534729,3.5356271266937256,8.341049806404044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.6630859375,0.0,1910.58447265625,1895.4371337890625,0.0,3510.017578125,0.9939130544662476,1.0,0.0,3.0,1.0,0.0
18122580,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7529387474060059,0.3350325226783752,0.306871622800827,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8725717663764954,0.5296435952186584,0.5061681270599365,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.8974695205688477,0.5595827698707581,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.77674800157547,0.368902713060379,0.354913592338562,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6398205161094666,0.2030727714300155,0.942266285419464,284.8923645019531,284.95001220703125,298.651611328125,291.3233337402344,297.4887084960937,297.1156921386719,284.8932800292969,1.0,0.6345698833465576,0.3376198410987854,0.3376198410987854,1.0,1.0,-3.2059013843536377,0.7774953842163086,2.428406000137329,0.0565790086984634,0.8091044425964355,0.8091044425964355,0.0,220.6408233642578,223.0,48619.2578125,0.0,3085.334228515625,1.0,279.75946044921875,283.2059326171875,294.34637451171875,297.515869140625,293.1499938964844,293.1499938964844,280.04998779296875,40137.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201304316520692,1.0,0.0,0.0,3.3702518939971924,3.370274066925049,7.579106977573247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.0771484375,0.0,1746.1859130859375,1895.4371337890625,0.0,3590.362060546875,0.9608498215675354,1.0,0.0,3.0,1.0,0.0
18122640,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7529387474060059,0.3350325226783752,0.306871622800827,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8725717663764954,0.5296435952186584,0.5061681270599365,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.8974695205688477,0.5595827698707581,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.77674800157547,0.368902713060379,0.354913592338562,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6398205161094666,0.2030727714300155,0.942266285419464,284.8923645019531,284.95001220703125,298.651611328125,291.3233337402344,297.4887084960937,297.1156921386719,284.8932800292969,1.0,0.6345698833465576,0.3376198410987854,0.3376198410987854,1.0,1.0,-3.2059013843536377,0.7774953842163086,2.428406000137329,0.0565790086984634,0.8091044425964355,0.8091044425964355,0.0,220.6408233642578,223.0,48619.2578125,0.0,3085.334228515625,1.0,279.75946044921875,283.2059326171875,294.34637451171875,297.515869140625,293.1499938964844,293.1499938964844,280.04998779296875,40137.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201304316520692,1.0,0.0,0.0,3.3702518939971924,3.370274066925049,7.579106977573247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.0771484375,0.0,1746.1859130859375,1895.4371337890625,0.0,3590.362060546875,0.9608498215675354,1.0,0.0,3.0,1.0,0.0
18122700,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.750806987285614,0.3339086771011352,0.3057387471199035,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8700781464576721,0.5279608368873596,0.504450261592865,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.897051215171814,0.5624482035636902,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7746277451515198,0.3678763508796692,0.353866845369339,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6378297805786133,0.2021093368530273,0.937875747680664,284.9986877441406,284.95001220703125,298.6255187988281,291.3121032714844,297.4779968261719,297.10955810546875,285.0000305175781,1.0,0.6344834566116333,0.3379063308238983,0.3379063308238983,1.0,1.0,-3.199378252029419,0.7763442397117615,2.4230339527130127,0.0568479299545288,0.878383994102478,0.878383994102478,0.0,221.94078063964844,223.0,47777.00390625,0.0,3078.49072265625,1.0,279.9946594238281,283.3348693847656,294.2726745605469,297.292236328125,293.1499938964844,293.1499938964844,280.04998779296875,34808.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129021763801576,1.0,0.0,0.0,3.411818027496338,3.411839485168457,7.767209240228112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.84326171875,0.0,1750.87548828125,1895.4371337890625,0.0,3523.517578125,0.9666273593902588,1.0,0.0,3.0,1.0,0.0
18122760,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7490406036376953,0.3328801393508911,0.3048723638057709,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8679406046867371,0.5263928174972534,0.5030290484428406,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.8966810703277588,0.5649951100349426,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7728314399719238,0.3669484257698059,0.3530368208885193,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6360980272293091,0.2012165039777755,0.9340745210647584,284.9875793457031,284.95001220703125,298.5989074707031,291.30035400390625,297.4682922363281,297.1049499511719,284.986328125,1.0,0.634492039680481,0.3382138013839721,0.3382138013839721,1.0,1.0,-3.194120168685913,0.7756338715553284,2.418486356735229,0.0572910532355308,0.8858751654624939,0.8858751654624939,0.0,223.1267242431641,226.0,47728.46875,0.0,3073.737060546875,1.0,280.04083251953125,283.3260803222656,294.26483154296875,297.313232421875,293.1499938964844,293.1499938964844,280.3500061035156,33733.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092448949813844,1.0,0.0,0.0,3.473155975341797,3.473177909851074,8.048999688980985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.68408203125,0.0,1824.170166015625,1895.4371337890625,0.0,3489.5947265625,0.97834050655365,1.0,0.0,3.0,1.0,0.0
