time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122820,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7456113696098328,0.3309765756130218,0.3032346665859222,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8637745976448059,0.5234493017196655,0.5003255009651184,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.895996630191803,0.5701301693916321,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7693559527397156,0.3652555346488952,0.3515081703662872,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.632766842842102,0.199552446603775,0.9269766807556152,285.081787109375,284.95001220703125,298.54412841796875,291.2753295898437,297.44989013671875,297.09747314453125,285.0823669433594,1.0,0.6346908807754517,0.3388287425041199,0.3388287425041199,1.0,1.0,-3.184700727462769,0.7745482921600342,2.4101524353027344,0.058280199766159,1.0,1.0,0.0,225.58843994140625,214.0,46780.17578125,0.0,3067.0751953125,1.0,280.3407897949219,283.4504699707031,294.2400207519531,297.2178039550781,293.1499938964844,293.1499938964844,280.04998779296875,29191.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994185328483582,1.0,0.0,0.0,3.593182325363159,3.5932047367095947,8.614931061856623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.48193359375,0.0,1950.013427734375,1895.4371337890625,0.0,3398.16357421875,1.0,1.0,0.0,3.0,1.0,0.0
18122880,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7456113696098328,0.3309765756130218,0.3032346665859222,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8637745976448059,0.5234493017196655,0.5003255009651184,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.895996630191803,0.5701301693916321,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7693559527397156,0.3652555346488952,0.3515081703662872,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.632766842842102,0.199552446603775,0.9269766807556152,285.081787109375,284.95001220703125,298.54412841796875,291.2753295898437,297.44989013671875,297.09747314453125,285.0823669433594,1.0,0.6346908807754517,0.3388287425041199,0.3388287425041199,1.0,1.0,-3.184700727462769,0.7745482921600342,2.4101524353027344,0.058280199766159,1.0,1.0,0.0,225.58843994140625,214.0,46780.17578125,0.0,3067.0751953125,1.0,280.3407897949219,283.4504699707031,294.2400207519531,297.2178039550781,293.1499938964844,293.1499938964844,280.04998779296875,29191.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994185328483582,1.0,0.0,0.0,3.593182325363159,3.5932047367095947,8.614931061856623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.48193359375,0.0,1950.013427734375,1895.4371337890625,0.0,3398.16357421875,1.0,1.0,0.0,3.0,1.0,0.0
18122940,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7447949647903442,0.3279595673084259,0.3008208572864532,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8630387187004089,0.519323468208313,0.4967882037162781,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.8939337134361267,0.5675556063652039,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7689247727394104,0.3626922965049743,0.3493365943431854,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6317012906074524,0.1973769217729568,0.917842984199524,284.9028015136719,284.95001220703125,298.48748779296875,291.2484741210937,297.421875,297.0785522460937,284.9006652832031,1.0,0.6300430297851562,0.3394437134265899,0.3394437134265899,1.0,1.0,-3.1608829498291016,0.7690122723579407,2.3918707370758057,0.0583637207746505,0.908574104309082,0.908574104309082,0.0,223.1765899658203,202.0,47553.39453125,0.0,3003.721435546875,1.0,280.05865478515625,283.2473449707031,294.2865295410156,297.3865966796875,293.1499938964844,293.1499938964844,279.75,33065.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112237095832824,1.0,0.0,0.0,3.568270444869995,3.5682930946350098,8.495888437209942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.65576171875,0.0,1952.6702880859373,1895.4371337890625,0.0,3507.95703125,1.0,1.0,0.0,3.0,1.0,0.0
18123000,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7447949647903442,0.3279595673084259,0.3008208572864532,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8630387187004089,0.519323468208313,0.4967882037162781,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.8939337134361267,0.5675556063652039,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7689247727394104,0.3626922965049743,0.3493365943431854,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6317012906074524,0.1973769217729568,0.917842984199524,284.9028015136719,284.95001220703125,298.48748779296875,291.2484741210937,297.421875,297.0785522460937,284.9006652832031,1.0,0.6300430297851562,0.3394437134265899,0.3394437134265899,1.0,1.0,-3.1608829498291016,0.7690122723579407,2.3918707370758057,0.0583637207746505,0.908574104309082,0.908574104309082,0.0,223.1765899658203,202.0,47553.39453125,0.0,3003.721435546875,1.0,280.05865478515625,283.2473449707031,294.2865295410156,297.3865966796875,293.1499938964844,293.1499938964844,279.75,33065.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112237095832824,1.0,0.0,0.0,3.568270444869995,3.5682930946350098,8.495888437209942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.65576171875,0.0,1952.6702880859373,1895.4371337890625,0.0,3507.95703125,1.0,1.0,0.0,3.0,1.0,0.0
18123060,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7452003955841064,0.3243944048881531,0.2974693775177002,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.864036500453949,0.5144927501678467,0.4921185374259949,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.892282247543335,0.5602664351463318,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7699497938156128,0.3595055639743805,0.3462212085723877,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.6315923929214478,0.1947562992572784,0.905556321144104,284.8343811035156,284.95001220703125,298.42919921875,291.21990966796875,297.3940734863281,297.0607604980469,284.8367004394531,1.0,0.6223139762878418,0.3401234447956085,0.3401234447956085,1.0,1.0,-3.1239664554595947,0.7596006393432617,2.364365816116333,0.0572859346866607,0.7781675457954407,0.7781675457954407,0.0,217.628173828125,205.0,47173.1328125,0.0,2897.5244140625,1.0,279.7596740722656,283.1833801269531,294.2442321777344,297.3500366210937,293.1499938964844,293.1499938964844,280.04998779296875,43128.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919646680355072,1.0,0.0,0.0,3.289072036743164,3.2890939712524414,7.218385462692822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.9033203125,0.0,1668.3741455078125,1895.4371337890625,0.0,3585.897216796875,0.9444765448570251,1.0,0.0,3.0,1.0,0.0
18123120,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7452003955841064,0.3243944048881531,0.2974693775177002,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.864036500453949,0.5144927501678467,0.4921185374259949,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.892282247543335,0.5602664351463318,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7699497938156128,0.3595055639743805,0.3462212085723877,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.6315923929214478,0.1947562992572784,0.905556321144104,284.8343811035156,284.95001220703125,298.42919921875,291.21990966796875,297.3940734863281,297.0607604980469,284.8367004394531,1.0,0.6223139762878418,0.3401234447956085,0.3401234447956085,1.0,1.0,-3.1239664554595947,0.7596006393432617,2.364365816116333,0.0572859346866607,0.7781675457954407,0.7781675457954407,0.0,217.628173828125,205.0,47173.1328125,0.0,2897.5244140625,1.0,279.7596740722656,283.1833801269531,294.2442321777344,297.3500366210937,293.1499938964844,293.1499938964844,280.04998779296875,43128.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919646680355072,1.0,0.0,0.0,3.289072036743164,3.2890939712524414,7.218385462692822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.9033203125,0.0,1668.3741455078125,1895.4371337890625,0.0,3585.897216796875,0.9444765448570251,1.0,0.0,3.0,1.0,0.0
18123180,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7448941469192505,0.3222229182720184,0.2951852977275848,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8637908101081848,0.5111041069030762,0.4885570108890533,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.8934488892555237,0.5566883087158203,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7698492407798767,0.3573420345783233,0.3438764214515686,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6306576132774353,0.1927691251039505,0.8955264091491699,284.9507751464844,284.95001220703125,298.36944580078125,291.1897888183594,297.38299560546875,297.0651550292969,284.951416015625,1.0,0.6177492737770081,0.3408031463623047,0.3408031463623047,1.0,1.0,-3.0977377891540527,0.7534642219543457,2.344273567199707,0.0567284487187862,0.8376232981681824,0.8376232981681824,0.0,214.5831756591797,208.0,45947.34375,0.0,2828.15673828125,1.0,280.0389404296875,283.3321838378906,294.1351013183594,297.0818176269531,293.1499938964844,293.1499938964844,280.3500061035156,35822.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041593074798584,1.0,0.0,0.0,3.331733226776123,3.331754207611084,7.406853228530963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.51904296875,0.0,1655.1026611328125,1895.4371337890625,0.0,3442.3232421875,0.9459375739097596,1.0,0.0,3.0,1.0,0.0
18123240,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7448941469192505,0.3222229182720184,0.2951852977275848,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8637908101081848,0.5111041069030762,0.4885570108890533,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.8934488892555237,0.5566883087158203,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7698492407798767,0.3573420345783233,0.3438764214515686,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6306576132774353,0.1927691251039505,0.8955264091491699,284.9507751464844,284.95001220703125,298.36944580078125,291.1897888183594,297.38299560546875,297.0651550292969,284.951416015625,1.0,0.6177492737770081,0.3408031463623047,0.3408031463623047,1.0,1.0,-3.0977377891540527,0.7534642219543457,2.344273567199707,0.0567284487187862,0.8376232981681824,0.8376232981681824,0.0,214.5831756591797,208.0,45947.34375,0.0,2828.15673828125,1.0,280.0389404296875,283.3321838378906,294.1351013183594,297.0818176269531,293.1499938964844,293.1499938964844,280.3500061035156,35822.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041593074798584,1.0,0.0,0.0,3.331733226776123,3.331754207611084,7.406853228530963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.51904296875,0.0,1655.1026611328125,1895.4371337890625,0.0,3442.3232421875,0.9459375739097596,1.0,0.0,3.0,1.0,0.0
18123300,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7443991303443909,0.3212889432907104,0.2942675054073334,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.863194465637207,0.5096035599708557,0.4870500862598419,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.894049346446991,0.5561275482177734,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7693971991539001,0.3564209342002868,0.3429297506809234,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6299421191215515,0.1919095665216446,0.8913840055465698,285.0421447753906,284.95001220703125,298.33905029296875,291.1741943359375,297.3781433105469,297.0682983398437,285.04327392578125,1.0,0.6162266135215759,0.3411430120468139,0.3411430120468139,1.0,1.0,-3.088026285171509,0.7514322996139526,2.3365941047668457,0.0568073913455009,0.9138171076774596,0.9138171076774596,0.0,213.88003540039065,208.0,45176.15625,0.0,2804.959228515625,1.0,280.2905578613281,283.4453125,294.0939025878906,296.9242248535156,293.1499938964844,293.1499938964844,280.3500061035156,31905.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894751250743866,1.0,0.0,0.0,3.415482521057129,3.415503740310669,7.783903583913343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.4951171875,0.0,1727.90966796875,1895.4371337890625,0.0,3354.611083984375,0.9636270403862,1.0,0.0,3.0,1.0,0.0
18123360,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7437478303909302,0.320324033498764,0.2934571802616119,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8623825907707214,0.5080878138542175,0.4856787323951721,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.8943890333175659,0.5561388731002808,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7687633633613586,0.3555019497871399,0.342095285654068,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6291171908378601,0.1910742819309234,0.8876743316650391,285.0200500488281,284.95001220703125,298.30841064453125,291.1582946777344,297.3724365234375,297.0702209472656,285.0172424316406,1.0,0.615105390548706,0.3416489660739898,0.3416489660739898,1.0,1.0,-3.079951763153076,0.7503418326377869,2.3296098709106445,0.0574785433709621,0.926985204219818,0.926985204219818,0.0,213.5572662353516,211.0,45203.48046875,0.0,2787.13720703125,1.0,280.3401794433594,283.4222717285156,294.10791015625,296.9846496582031,293.1499938964844,293.1499938964844,280.04998779296875,31356.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910145163536072,1.0,0.0,0.0,3.5094528198242188,3.509474754333496,8.218113407565397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.39111328125,0.0,1851.4984130859373,1895.4371337890625,0.0,3319.69384765625,0.9846401810646056,1.0,0.0,3.0,1.0,0.0
18123420,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7406319379806519,0.3172381520271301,0.2910335659980774,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8588140606880188,0.5038241744041443,0.4820603728294372,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.8922834992408752,0.5589785575866699,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7657375931739807,0.3527440130710602,0.3398097455501556,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6261388659477234,0.1888557821512222,0.8787760734558105,284.8871459960937,284.95001220703125,298.2463073730469,291.1256103515625,297.3461608886719,297.0546875,284.88818359375,1.0,0.6135202646255493,0.3426608145236969,0.3426608145236969,1.0,1.0,-3.062659978866577,0.7478405237197876,2.314819574356079,0.0588491708040237,0.814639151096344,0.814639151096344,0.0,214.4131774902344,214.0,45575.76953125,0.0,2757.31201171875,1.0,280.0594482421875,283.2799987792969,294.15631103515625,297.1358337402344,293.1499938964844,293.1499938964844,280.3500061035156,39451.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901992678642273,1.0,0.0,0.0,3.3806159496307373,3.3806381225585938,7.625793045917817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.55859375,0.0,1753.467529296875,1895.4371337890625,0.0,3422.152099609375,0.9623028039932252,1.0,0.0,3.0,1.0,0.0
18123480,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7406319379806519,0.3172381520271301,0.2910335659980774,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8588140606880188,0.5038241744041443,0.4820603728294372,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.8922834992408752,0.5589785575866699,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7657375931739807,0.3527440130710602,0.3398097455501556,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6261388659477234,0.1888557821512222,0.8787760734558105,284.8871459960937,284.95001220703125,298.2463073730469,291.1256103515625,297.3461608886719,297.0546875,284.88818359375,1.0,0.6135202646255493,0.3426608145236969,0.3426608145236969,1.0,1.0,-3.062659978866577,0.7478405237197876,2.314819574356079,0.0588491708040237,0.814639151096344,0.814639151096344,0.0,214.4131774902344,214.0,45575.76953125,0.0,2757.31201171875,1.0,280.0594482421875,283.2799987792969,294.15631103515625,297.1358337402344,293.1499938964844,293.1499938964844,280.3500061035156,39451.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901992678642273,1.0,0.0,0.0,3.3806159496307373,3.3806381225585938,7.625793045917817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.55859375,0.0,1753.467529296875,1895.4371337890625,0.0,3422.152099609375,0.9623028039932252,1.0,0.0,3.0,1.0,0.0
18123540,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7372168302536011,0.3148771226406097,0.2888018190860748,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8547845482826233,0.5002654194831848,0.4785899221897125,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8903298377990723,0.5629894733428955,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7622384428977966,0.3504197001457214,0.3375592231750488,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6226978898048401,0.1868321597576141,0.8697131276130676,284.9847717285156,284.95001220703125,298.1833190917969,291.0918273925781,297.323974609375,297.0447692871094,284.9838562011719,1.0,0.6125507354736328,0.3436726927757263,0.3436726927757263,1.0,1.0,-3.04702091217041,0.7458286881446838,2.301192283630371,0.0602340102195739,0.8905118703842163,0.8905118703842163,0.0,215.98719787597656,202.0,44638.48828125,0.0,2734.72900390625,1.0,280.34014892578125,283.4027709960937,294.0603942871094,296.9217529296875,293.1499938964844,293.1499938964844,280.6499938964844,33637.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918501138687134,1.0,0.0,0.0,3.483909845352173,3.48393177986145,8.098920147858735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.31787109375,0.0,1838.18212890625,1895.4371337890625,0.0,3327.505615234375,0.9810753464698792,1.0,0.0,3.0,1.0,0.0
18123600,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7372168302536011,0.3148771226406097,0.2888018190860748,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8547845482826233,0.5002654194831848,0.4785899221897125,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8903298377990723,0.5629894733428955,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7622384428977966,0.3504197001457214,0.3375592231750488,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6226978898048401,0.1868321597576141,0.8697131276130676,284.9847717285156,284.95001220703125,298.1833190917969,291.0918273925781,297.323974609375,297.0447692871094,284.9838562011719,1.0,0.6125507354736328,0.3436726927757263,0.3436726927757263,1.0,1.0,-3.04702091217041,0.7458286881446838,2.301192283630371,0.0602340102195739,0.8905118703842163,0.8905118703842163,0.0,215.98719787597656,202.0,44638.48828125,0.0,2734.72900390625,1.0,280.34014892578125,283.4027709960937,294.0603942871094,296.9217529296875,293.1499938964844,293.1499938964844,280.6499938964844,33637.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918501138687134,1.0,0.0,0.0,3.483909845352173,3.48393177986145,8.098920147858735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.31787109375,0.0,1838.18212890625,1895.4371337890625,0.0,3327.505615234375,0.9810753464698792,1.0,0.0,3.0,1.0,0.0
18123660,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7374786138534546,0.3128306567668915,0.2868181765079498,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8551706671714783,0.4970637857913971,0.4754177629947662,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.8893201947212219,0.5584833025932312,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7626957893371582,0.3483533561229706,0.3354649543762207,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6222577691078186,0.1849955022335052,0.8608275055885315,285.0814819335937,284.95001220703125,298.11968994140625,291.0571594238281,297.30633544921875,297.04168701171875,285.08135986328125,1.0,0.6072084903717041,0.3444647490978241,0.3444647490978241,1.0,1.0,-3.0222225189208984,0.7403179407119751,2.281904458999634,0.0604192353785038,1.0,1.0,0.0,212.530502319336,205.0,43486.7890625,0.0,2668.580322265625,1.0,280.6408386230469,283.53155517578125,294.01788330078125,296.7994384765625,293.1499938964844,293.1499938964844,280.3500061035156,29152.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811160326004028,1.0,0.0,0.0,3.593867778778076,3.5938899517059326,8.618217748335155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.76904296875,0.0,1950.615966796875,1895.4371337890625,0.0,3227.03857421875,1.0,1.0,0.0,3.0,1.0,0.0
18123720,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7374786138534546,0.3128306567668915,0.2868181765079498,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8551706671714783,0.4970637857913971,0.4754177629947662,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.8893201947212219,0.5584833025932312,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7626957893371582,0.3483533561229706,0.3354649543762207,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6222577691078186,0.1849955022335052,0.8608275055885315,285.0814819335937,284.95001220703125,298.11968994140625,291.0571594238281,297.30633544921875,297.04168701171875,285.08135986328125,1.0,0.6072084903717041,0.3444647490978241,0.3444647490978241,1.0,1.0,-3.0222225189208984,0.7403179407119751,2.281904458999634,0.0604192353785038,1.0,1.0,0.0,212.530502319336,205.0,43486.7890625,0.0,2668.580322265625,1.0,280.6408386230469,283.53155517578125,294.01788330078125,296.7994384765625,293.1499938964844,293.1499938964844,280.3500061035156,29152.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811160326004028,1.0,0.0,0.0,3.593867778778076,3.5938899517059326,8.618217748335155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.76904296875,0.0,1950.615966796875,1895.4371337890625,0.0,3227.03857421875,1.0,1.0,0.0,3.0,1.0,0.0
18123780,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7357004284858704,0.3097748160362243,0.2843981683254242,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8532203435897827,0.4927969872951507,0.4717697203159332,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8870806694030762,0.5581019520759583,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7610488533973694,0.3455021381378174,0.333049863576889,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6202409267425537,0.1827590316534042,0.8515175580978394,284.898681640625,284.95001220703125,298.0556030273437,291.02178955078125,297.281982421875,297.030029296875,284.89678955078125,1.0,0.6042109131813049,0.3452568352222442,0.3452568352222442,1.0,1.0,-3.0003678798675537,0.7356870174407959,2.264680862426758,0.0605513863265514,0.9071441888809204,0.9071441888809204,0.0,211.4520263671875,208.0,44252.95703125,0.0,2621.147705078125,1.0,280.35858154296875,283.3262023925781,294.0590515136719,296.954833984375,293.1499938964844,293.1499938964844,280.04998779296875,33145.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927686214447021,1.0,0.0,0.0,3.567745447158813,3.567768096923828,8.493388463648444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.74072265625,0.0,1952.71533203125,1895.4371337890625,0.0,3336.08984375,1.0,1.0,0.0,3.0,1.0,0.0
18123840,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7357004284858704,0.3097748160362243,0.2843981683254242,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8532203435897827,0.4927969872951507,0.4717697203159332,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8870806694030762,0.5581019520759583,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7610488533973694,0.3455021381378174,0.333049863576889,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6202409267425537,0.1827590316534042,0.8515175580978394,284.898681640625,284.95001220703125,298.0556030273437,291.02178955078125,297.281982421875,297.030029296875,284.89678955078125,1.0,0.6042109131813049,0.3452568352222442,0.3452568352222442,1.0,1.0,-3.0003678798675537,0.7356870174407959,2.264680862426758,0.0605513863265514,0.9071441888809204,0.9071441888809204,0.0,211.4520263671875,208.0,44252.95703125,0.0,2621.147705078125,1.0,280.35858154296875,283.3262023925781,294.0590515136719,296.954833984375,293.1499938964844,293.1499938964844,280.04998779296875,33145.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927686214447021,1.0,0.0,0.0,3.567745447158813,3.567768096923828,8.493388463648444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.74072265625,0.0,1952.71533203125,1895.4371337890625,0.0,3336.08984375,1.0,1.0,0.0,3.0,1.0,0.0
18123900,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7338932156562805,0.3079026043415069,0.2828598618507385,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8512243628501892,0.4902675449848175,0.4695580899715423,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.8848738670349121,0.5595182776451111,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.759278416633606,0.3437524437904358,0.3315404057502746,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.6184436082839966,0.1814245730638504,0.8460264801979065,284.7753601074219,284.95001220703125,298.0234375,291.0038452148437,297.2657165527344,297.0188293457031,284.7735290527344,1.0,0.6030721664428711,0.3456528782844543,0.3456528782844543,1.0,1.0,-2.989147901535034,0.7332655191421509,2.255882501602173,0.060622502118349,0.787896454334259,0.787896454334259,0.0,211.78623962402344,208.0,44700.16015625,0.0,2601.5439453125,1.0,280.103271484375,283.1889343261719,294.06939697265625,297.0660705566406,293.1499938964844,293.1499938964844,280.04998779296875,41033.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008530378341676,1.0,0.0,0.0,3.4634265899658203,3.463449716567993,8.003966627256887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.92822265625,0.0,1881.8570556640625,1895.4371337890625,0.0,3411.534912109375,0.980597198009491,1.0,0.0,3.0,1.0,0.0
18123960,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7317640781402588,0.3061349093914032,0.2812186479568481,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8488644957542419,0.4878230690956116,0.4672084152698517,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9990000128746032,0.8825116157531738,0.561536967754364,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7571610808372498,0.342039555311203,0.3299112915992737,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.6162992119789124,0.1800804436206817,0.8401178121566772,284.8337097167969,284.95001220703125,297.9912414550781,290.9858093261719,297.25006103515625,297.0082702636719,284.83746337890625,1.0,0.6020934581756592,0.346154510974884,0.346154510974884,1.0,1.0,-2.977714776992798,0.7310421466827393,2.2466726303100586,0.060917891561985,0.7770103812217712,0.7770103812217712,0.0,212.4460906982422,196.0,44063.9921875,0.0,2583.3095703125,1.0,280.0597229003906,283.2660217285156,294.0142822265625,296.9238586425781,293.1499938964844,293.1499938964844,280.3500061035156,43417.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021188616752625,1.0,0.0,0.0,3.2788355350494385,3.278857469558716,7.173524068093684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.43896484375,0.0,1657.98681640625,1895.4371337890625,0.0,3423.327392578125,0.9427050352096558,1.0,0.0,3.0,1.0,0.0
18124020,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7318425178527832,0.3037642240524292,0.2787385880947113,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8491255044937134,0.4841510951519012,0.4633702933788299,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.8802812695503235,0.5563912987709045,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7573953866958618,0.3394992649555206,0.3271978795528412,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6155050992965698,0.1778976321220398,0.829192042350769,284.9499206542969,284.95001220703125,297.9267883300781,290.9494323730469,297.2305908203125,297.0030822753906,284.9501037597656,1.0,0.5958022475242615,0.3471578061580658,0.3471578061580658,1.0,1.0,-2.947551012039185,0.7242924571037292,2.2232587337493896,0.0609931163489818,0.8368902802467346,0.8368902802467346,0.0,208.45819091796875,184.0,42850.10546875,0.0,2506.914794921875,1.0,280.3388977050781,283.4115905761719,293.89453125,296.6532897949219,293.1499938964844,293.1499938964844,280.6499938964844,35760.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865667581558228,1.0,0.0,0.0,3.330363273620605,3.3303842544555664,7.400763593068405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.99267578125,0.0,1652.75146484375,1895.4371337890625,0.0,3278.086181640625,0.9454415440559388,1.0,0.0,3.0,1.0,0.0
18124080,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7318425178527832,0.3037642240524292,0.2787385880947113,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8491255044937134,0.4841510951519012,0.4633702933788299,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.8802812695503235,0.5563912987709045,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7573953866958618,0.3394992649555206,0.3271978795528412,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6155050992965698,0.1778976321220398,0.829192042350769,284.9499206542969,284.95001220703125,297.9267883300781,290.9494323730469,297.2305908203125,297.0030822753906,284.9501037597656,1.0,0.5958022475242615,0.3471578061580658,0.3471578061580658,1.0,1.0,-2.947551012039185,0.7242924571037292,2.2232587337493896,0.0609931163489818,0.8368902802467346,0.8368902802467346,0.0,208.45819091796875,184.0,42850.10546875,0.0,2506.914794921875,1.0,280.3388977050781,283.4115905761719,293.89453125,296.6532897949219,293.1499938964844,293.1499938964844,280.6499938964844,35760.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865667581558228,1.0,0.0,0.0,3.330363273620605,3.3303842544555664,7.400763593068405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.99267578125,0.0,1652.75146484375,1895.4371337890625,0.0,3278.086181640625,0.9454415440559388,1.0,0.0,3.0,1.0,0.0
18124140,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7346415519714355,0.301705002784729,0.2766473293304443,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.85258948802948,0.4808564484119415,0.4600047171115875,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.8805710077285767,0.5454266667366028,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7605454325675964,0.3372735977172851,0.3248330056667328,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6171246767044067,0.1759942024946212,0.8193384408950806,285.01483154296875,284.95001220703125,297.86248779296875,290.9128112792969,297.2193298339844,297.00897216796875,285.0118408203125,1.0,0.5873096585273743,0.3481611013412475,0.3481611013412475,1.0,1.0,-2.913129568099976,0.7161436676979065,2.1969857215881348,0.0605301968753337,0.9219224452972412,0.9219224452972412,0.0,201.21310424804688,187.0,41876.39453125,0.0,2407.994873046875,1.0,280.63934326171875,283.5005798339844,293.8563842773437,296.53436279296875,293.1499938964844,293.1499938964844,280.3500061035156,31549.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719753623008728,1.0,0.0,0.0,3.5019636154174805,3.501985549926758,8.183075692613784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.3896484375,0.0,1842.885498046875,1895.4371337890625,0.0,3141.33984375,0.9830646514892578,1.0,0.0,3.0,1.0,0.0
18124200,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7346415519714355,0.301705002784729,0.2766473293304443,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.85258948802948,0.4808564484119415,0.4600047171115875,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.8805710077285767,0.5454266667366028,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7605454325675964,0.3372735977172851,0.3248330056667328,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6171246767044067,0.1759942024946212,0.8193384408950806,285.01483154296875,284.95001220703125,297.86248779296875,290.9128112792969,297.2193298339844,297.00897216796875,285.0118408203125,1.0,0.5873096585273743,0.3481611013412475,0.3481611013412475,1.0,1.0,-2.913129568099976,0.7161436676979065,2.1969857215881348,0.0605301968753337,0.9219224452972412,0.9219224452972412,0.0,201.21310424804688,187.0,41876.39453125,0.0,2407.994873046875,1.0,280.63934326171875,283.5005798339844,293.8563842773437,296.53436279296875,293.1499938964844,293.1499938964844,280.3500061035156,31549.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719753623008728,1.0,0.0,0.0,3.5019636154174805,3.501985549926758,8.183075692613784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.3896484375,0.0,1842.885498046875,1895.4371337890625,0.0,3141.33984375,0.9830646514892578,1.0,0.0,3.0,1.0,0.0
18124260,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7342462539672852,0.2985702157020569,0.2740111649036407,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8523727655410767,0.4764406681060791,0.4560579657554626,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8794199228286743,0.5411713719367981,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7603839635848999,0.3342192769050598,0.3220910727977752,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6161738038063049,0.173682302236557,0.8091506361961365,284.87957763671875,284.95001220703125,297.79852294921875,290.8760986328125,297.201416015625,297.0057067871094,284.8809814453125,1.0,0.5821993947029114,0.3493458032608032,0.3493458032608032,1.0,1.0,-2.884551286697388,0.7102639675140381,2.1742873191833496,0.0608690492808818,0.8028931021690369,0.8028931021690369,0.0,197.85194396972656,190.0,42047.0390625,0.0,2340.483154296875,1.0,280.3595886230469,283.3624267578125,293.9012756347656,296.66552734375,293.1499938964844,293.1499938964844,280.6499938964844,40312.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818942308425903,1.0,0.0,0.0,3.3442132472991943,3.344235181808472,7.462446660611022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.72900390625,0.0,1713.4832763671875,1895.4371337890625,0.0,3234.329833984375,0.9544087052345276,1.0,0.0,3.0,1.0,0.0
18124320,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7342462539672852,0.2985702157020569,0.2740111649036407,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8523727655410767,0.4764406681060791,0.4560579657554626,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8794199228286743,0.5411713719367981,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7603839635848999,0.3342192769050598,0.3220910727977752,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6161738038063049,0.173682302236557,0.8091506361961365,284.87957763671875,284.95001220703125,297.79852294921875,290.8760986328125,297.201416015625,297.0057067871094,284.8809814453125,1.0,0.5821993947029114,0.3493458032608032,0.3493458032608032,1.0,1.0,-2.884551286697388,0.7102639675140381,2.1742873191833496,0.0608690492808818,0.8028931021690369,0.8028931021690369,0.0,197.85194396972656,190.0,42047.0390625,0.0,2340.483154296875,1.0,280.3595886230469,283.3624267578125,293.9012756347656,296.66552734375,293.1499938964844,293.1499938964844,280.6499938964844,40312.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818942308425903,1.0,0.0,0.0,3.3442132472991943,3.344235181808472,7.462446660611022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.72900390625,0.0,1713.4832763671875,1895.4371337890625,0.0,3234.329833984375,0.9544087052345276,1.0,0.0,3.0,1.0,0.0
18124380,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7324631810188293,0.2961767315864563,0.2716541886329651,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8503509163856506,0.4727661609649658,0.4523749351501465,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8783129453659058,0.5407608151435852,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.758560061454773,0.3316505253314972,0.3195025324821472,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6138239502906799,0.1716056317090988,0.7993725538253784,284.9815368652344,284.95001220703125,297.735107421875,290.8394775390625,297.18603515625,297.00555419921875,284.9806213378906,1.0,0.5789421796798706,0.3505304753780365,0.3505304753780365,1.0,1.0,-2.861926555633545,0.7062350511550903,2.155691385269165,0.0617477670311927,0.8782002329826355,0.8782002329826355,0.0,196.77442932128903,193.0,41036.09765625,0.0,2295.5693359375,1.0,280.6397399902344,283.4894104003906,293.79791259765625,296.4393615722656,293.1499938964844,293.1499938964844,280.95001220703125,33870.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695911765098572,1.0,0.0,0.0,3.441751718521118,3.4417734146118164,7.904098993094522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.498046875,0.0,1782.348388671875,1895.4371337890625,0.0,3118.975830078125,0.9708304405212402,1.0,0.0,3.0,1.0,0.0
18124440,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7324631810188293,0.2961767315864563,0.2716541886329651,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8503509163856506,0.4727661609649658,0.4523749351501465,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8783129453659058,0.5407608151435852,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.758560061454773,0.3316505253314972,0.3195025324821472,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6138239502906799,0.1716056317090988,0.7993725538253784,284.9815368652344,284.95001220703125,297.735107421875,290.8394775390625,297.18603515625,297.00555419921875,284.9806213378906,1.0,0.5789421796798706,0.3505304753780365,0.3505304753780365,1.0,1.0,-2.861926555633545,0.7062350511550903,2.155691385269165,0.0617477670311927,0.8782002329826355,0.8782002329826355,0.0,196.77442932128903,193.0,41036.09765625,0.0,2295.5693359375,1.0,280.6397399902344,283.4894104003906,293.79791259765625,296.4393615722656,293.1499938964844,293.1499938964844,280.95001220703125,33870.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695911765098572,1.0,0.0,0.0,3.441751718521118,3.4417734146118164,7.904098993094522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.498046875,0.0,1782.348388671875,1895.4371337890625,0.0,3118.975830078125,0.9708304405212402,1.0,0.0,3.0,1.0,0.0
18124500,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7313852906227112,0.2951134443283081,0.2706493437290191,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8490614891052246,0.4710816144943237,0.4507304430007934,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.8776315450668335,0.5413410067558289,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7574066519737244,0.330485999584198,0.3183617293834686,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6124377250671387,0.1706458926200866,0.7949681878089905,285.0744323730469,284.95001220703125,297.7036437988281,290.8212585449219,297.1785888671875,297.0056457519531,285.0771789550781,1.0,0.5778582692146301,0.3511228263378143,0.3511228263378143,1.0,1.0,-2.8527722358703613,0.7048904299736023,2.1478817462921143,0.0623960755765438,0.9647136926651,0.9647136926651,0.0,196.7366180419922,193.0,40227.51171875,0.0,2279.4990234375,1.0,280.8941345214844,283.6063842773437,293.7485656738281,296.27789306640625,293.1499938964844,293.1499938964844,280.95001220703125,30932.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607057332992554,1.0,0.0,0.0,3.534155368804932,3.534177541732788,8.334213248417655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.92724609375,0.0,1882.244384765625,1895.4371337890625,0.0,3035.623779296875,0.9919580817222596,1.0,0.0,3.0,1.0,0.0
18124560,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7302693128585815,0.2940921783447265,0.2697711288928985,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8476912379264832,0.469449907541275,0.4492332637310028,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.8767989277839661,0.5422653555870056,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7561884522438049,0.3293693363666534,0.3173359334468841,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6109818816184998,0.1697244346141815,0.7909183502197266,285.0712890625,284.95001220703125,297.6723937988281,290.8031005859375,297.171142578125,297.0057678222656,285.0712585449219,1.0,0.5770666003227234,0.3517003059387207,0.3517003059387207,1.0,1.0,-2.844926118850708,0.7039172053337097,2.141008853912353,0.063130147755146,1.0,1.0,0.0,196.9322052001953,196.0,40085.51171875,0.0,2266.896240234375,1.0,280.9408569335937,283.60546875,293.756103515625,296.32421875,293.1499938964844,293.1499938964844,280.6499938964844,29336.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570694923400879,1.0,0.0,0.0,3.592966079711914,3.5929882526397705,8.613893669462414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.0068359375,0.0,1951.15380859375,1895.4371337890625,0.0,3001.524169921875,1.0,1.0,0.0,3.0,1.0,0.0
18124620,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7284440398216248,0.2923921942710876,0.2685319781303406,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.845542848110199,0.4670073091983795,0.447250634431839,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9990000128746032,0.8745587468147278,0.5441759824752808,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.754275918006897,0.3276792466640472,0.315981775522232,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6088332533836365,0.1684372574090957,0.7858554124832153,284.9251403808594,284.95001220703125,297.63592529296875,290.7818908691406,297.15802001953125,297.00006103515625,284.9189147949219,1.0,0.57637619972229,0.352380096912384,0.352380096912384,1.0,1.0,-2.835639953613281,0.7027392983436584,2.132900714874268,0.0640261247754097,0.925849199295044,0.925849199295044,0.0,197.6036834716797,196.0,40932.296875,0.0,2254.17626953125,1.0,280.6862487792969,283.4322814941406,293.8232116699219,296.5292053222656,293.1499938964844,293.1499938964844,280.6499938964844,31482.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661845326423645,1.0,0.0,0.0,3.578564405441284,3.57858681678772,8.544978413738136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.46142578125,0.0,1951.7640380859373,1895.4371337890625,0.0,3087.017578125,1.0,1.0,0.0,3.0,1.0,0.0
