time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124680,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7266343235969543,0.2909574210643768,0.2673641741275787,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8435093760490417,0.4650251567363739,0.4455243945121765,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.8722290992736816,0.5461947321891785,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7524495124816895,0.3262816667556762,0.3147845268249511,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6068612933158875,0.1674008518457412,0.7816566824913025,284.8927307128906,284.95001220703125,297.6106262207031,290.76715087890625,297.1468505859375,296.9933776855469,284.8912353515625,1.0,0.575960636138916,0.3528552949428558,0.3528552949428558,1.0,1.0,-2.828104257583618,0.7015740871429443,2.1265299320220947,0.0645444467663765,0.8921321034431458,0.8921321034431458,0.0,198.4026031494141,199.0,40884.03515625,0.0,2245.12646484375,1.0,280.6579284667969,283.4042663574219,293.8091735839844,296.4939270019531,293.1499938964844,293.1499938964844,280.3500061035156,34165.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698239922523499,1.0,0.0,0.0,3.5611002445220947,3.5611231327056885,8.461779543722514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.0078125,0.0,1953.2755126953125,1895.4371337890625,0.0,3121.159423828125,1.0,1.0,0.0,3.0,1.0,0.0
18124740,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7215142846107483,0.2872783243656158,0.2641851902008056,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8378727436065674,0.4599327445030212,0.4408876597881317,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9990000128746032,0.8648951053619385,0.5521202683448792,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7473489046096802,0.3226411938667297,0.3115114569664001,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.6012558341026306,0.1646876335144043,0.7702749371528625,284.83843994140625,284.95001220703125,297.54998779296875,290.73175048828125,297.1216735839844,296.9794006347656,284.8418273925781,1.0,0.5750764012336731,0.3540102541446686,0.3540102541446686,1.0,1.0,-2.808220148086548,0.6982126832008362,2.1100075244903564,0.0655867606401443,0.7694913148880005,0.7694913148880005,0.0,200.8554077148437,187.0,40778.98046875,0.0,2223.06884765625,1.0,280.3604431152344,283.3555603027344,293.7650146484375,296.468994140625,293.1499938964844,293.1499938964844,280.6499938964844,43727.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804264068603516,1.0,0.0,0.0,3.248412847518921,3.248434543609619,7.041022627163329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.38525390625,0.0,1622.4261474609375,1895.4371337890625,0.0,3220.57666015625,0.9357991218566896,1.0,0.0,3.0,1.0,0.0
18124800,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7215142846107483,0.2872783243656158,0.2641851902008056,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8378727436065674,0.4599327445030212,0.4408876597881317,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9990000128746032,0.8648951053619385,0.5521202683448792,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7473489046096802,0.3226411938667297,0.3115114569664001,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.6012558341026306,0.1646876335144043,0.7702749371528625,284.83843994140625,284.95001220703125,297.54998779296875,290.73175048828125,297.1216735839844,296.9794006347656,284.8418273925781,1.0,0.5750764012336731,0.3540102541446686,0.3540102541446686,1.0,1.0,-2.808220148086548,0.6982126832008362,2.1100075244903564,0.0655867606401443,0.7694913148880005,0.7694913148880005,0.0,200.8554077148437,187.0,40778.98046875,0.0,2223.06884765625,1.0,280.3604431152344,283.3555603027344,293.7650146484375,296.468994140625,293.1499938964844,293.1499938964844,280.6499938964844,43727.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804264068603516,1.0,0.0,0.0,3.248412847518921,3.248434543609619,7.041022627163329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.38525390625,0.0,1622.4261474609375,1895.4371337890625,0.0,3220.57666015625,0.9357991218566896,1.0,0.0,3.0,1.0,0.0
18124860,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7207702398300171,0.2848078310489654,0.2616657316684723,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8371536135673523,0.4560641646385193,0.4369225203990936,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.8598792552947998,0.5486551523208618,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7466424107551575,0.3198688626289367,0.3086359202861786,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5994358658790588,0.1624120771884918,0.7592047452926636,284.95709228515625,284.95001220703125,297.4906921386719,290.6971130371094,297.1058654785156,296.9778137207031,284.9570617675781,1.0,0.5695151686668396,0.3550949096679687,0.3550949096679687,1.0,1.0,-2.779514074325561,0.691777765750885,2.0877363681793213,0.0656584054231643,0.8353529572486877,0.8353529572486877,0.0,197.9384613037109,175.0,39649.140625,0.0,2160.99951171875,1.0,280.6385803222656,283.5008544921875,293.6407775878906,296.2016906738281,293.1499938964844,293.1499938964844,280.95001220703125,35477.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645071983337402,1.0,0.0,0.0,3.308337688446045,3.3083584308624268,7.303196412067336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.76611328125,0.0,1621.9349365234375,1895.4371337890625,0.0,3071.282470703125,0.9396493434906006,1.0,0.0,3.0,1.0,0.0
18124920,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7207702398300171,0.2848078310489654,0.2616657316684723,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8371536135673523,0.4560641646385193,0.4369225203990936,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.8598792552947998,0.5486551523208618,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7466424107551575,0.3198688626289367,0.3086359202861786,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5994358658790588,0.1624120771884918,0.7592047452926636,284.95709228515625,284.95001220703125,297.4906921386719,290.6971130371094,297.1058654785156,296.9778137207031,284.9570617675781,1.0,0.5695151686668396,0.3550949096679687,0.3550949096679687,1.0,1.0,-2.779514074325561,0.691777765750885,2.0877363681793213,0.0656584054231643,0.8353529572486877,0.8353529572486877,0.0,197.9384613037109,175.0,39649.140625,0.0,2160.99951171875,1.0,280.6385803222656,283.5008544921875,293.6407775878906,296.2016906738281,293.1499938964844,293.1499938964844,280.95001220703125,35477.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645071983337402,1.0,0.0,0.0,3.308337688446045,3.3083584308624268,7.303196412067336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.76611328125,0.0,1621.9349365234375,1895.4371337890625,0.0,3071.282470703125,0.9396493434906006,1.0,0.0,3.0,1.0,0.0
18124980,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7229812741279602,0.2826544344425201,0.259509801864624,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8397669792175293,0.4525595903396606,0.433381974697113,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.8576894998550415,0.5388356447219849,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7489393949508667,0.3173786699771881,0.3060512542724609,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6004201173782349,0.1603816151618957,0.7489189505577087,285.0244445800781,284.95001220703125,297.43292236328125,290.66339111328125,297.0923156738281,296.9788513183594,285.0210876464844,1.0,0.5613740682601929,0.3561795651912689,0.3561795651912689,1.0,1.0,-2.7454042434692383,0.6835345029830933,2.0618696212768555,0.0650368109345436,0.9274085164070128,0.9274085164070128,0.0,191.4691925048828,178.0,38696.328125,0.0,2074.59765625,1.0,280.9391784667969,283.5896911621094,293.6019897460937,296.08349609375,293.1499938964844,293.1499938964844,280.6499938964844,31085.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848784863948822,1.0,0.0,0.0,3.4940125942230225,3.4940342903137207,8.145959213834431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.41845703125,0.0,1827.20849609375,1895.4371337890625,0.0,2923.890869140625,0.9805530905723572,1.0,0.0,3.0,1.0,0.0
18125040,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7229812741279602,0.2826544344425201,0.259509801864624,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8397669792175293,0.4525595903396606,0.433381974697113,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.8576894998550415,0.5388356447219849,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7489393949508667,0.3173786699771881,0.3060512542724609,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6004201173782349,0.1603816151618957,0.7489189505577087,285.0244445800781,284.95001220703125,297.43292236328125,290.66339111328125,297.0923156738281,296.9788513183594,285.0210876464844,1.0,0.5613740682601929,0.3561795651912689,0.3561795651912689,1.0,1.0,-2.7454042434692383,0.6835345029830933,2.0618696212768555,0.0650368109345436,0.9274085164070128,0.9274085164070128,0.0,191.4691925048828,178.0,38696.328125,0.0,2074.59765625,1.0,280.9391784667969,283.5896911621094,293.6019897460937,296.08349609375,293.1499938964844,293.1499938964844,280.6499938964844,31085.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848784863948822,1.0,0.0,0.0,3.4940125942230225,3.4940342903137207,8.145959213834431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.41845703125,0.0,1827.20849609375,1895.4371337890625,0.0,2923.890869140625,0.9805530905723572,1.0,0.0,3.0,1.0,0.0
18125100,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7231172919273376,0.2811555862426758,0.2583350539207458,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8399854302406311,0.4503767788410187,0.4315159320831299,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.8563087582588196,0.5360726118087769,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7491137981414795,0.3158213794231415,0.304703950881958,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6000738739967346,0.1592355966567993,0.7439205646514893,284.8735656738281,284.95001220703125,297.4046936035156,290.6469116210937,297.0849914550781,296.9784545898437,284.8662414550781,1.0,0.5586687326431274,0.3567219078540802,0.3567219078540802,1.0,1.0,-2.730795621871948,0.6801878809928894,2.050607681274414,0.0648373067378997,0.8282663822174072,0.8282663822174072,0.0,189.48367309570312,178.0,39316.6484375,0.0,2041.8236083984373,1.0,280.701416015625,283.4185791015625,293.67242431640625,296.2897644042969,293.1499938964844,293.1499938964844,280.6499938964844,36467.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558675646781921,1.0,0.0,0.0,3.473093748092652,3.473116159439087,8.048710355978983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.0732421875,0.0,1850.801025390625,1895.4371337890625,0.0,2990.2548828125,0.9786924123764038,1.0,0.0,3.0,1.0,0.0
18125160,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7221745252609253,0.2794364988803863,0.2568261921405792,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8390566110610962,0.4479565322399139,0.4292812049388885,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8542464375495911,0.5351744294166565,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7482449412345886,0.3140709102153778,0.3030891120433807,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.5987650752067566,0.1579670906066894,0.7383285760879517,284.8748779296875,284.95001220703125,297.3768920898437,290.6307067871094,297.0771179199219,296.97705078125,284.8769836425781,1.0,0.556426465511322,0.357431411743164,0.357431411743164,1.0,1.0,-2.7165560722351074,0.6773380637168884,2.039217948913574,0.065135434269905,0.801220715045929,0.801220715045929,0.0,188.50205993652344,181.0,38901.16015625,0.0,2014.575927734375,1.0,280.6593322753906,283.4389038085937,293.658203125,296.2266540527344,293.1499938964844,293.1499938964844,280.95001220703125,40472.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592202067375183,1.0,0.0,0.0,3.341341972351074,3.341363906860352,7.449637564604927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.46142578125,0.0,1711.228515625,1895.4371337890625,0.0,3021.691650390625,0.9536178112030028,1.0,0.0,3.0,1.0,0.0
18125220,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7199795842170715,0.2769186496734619,0.2543492913246155,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8366554975509644,0.4440568089485168,0.4253789782524109,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.8509227633476257,0.5351755619049072,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7459973096847534,0.3112172186374664,0.3002335429191589,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.5956031084060669,0.1557572484016418,0.7279931306838989,284.9848327636719,284.95001220703125,297.32281494140625,290.59930419921875,297.0637512207031,296.9768981933594,284.9830322265625,1.0,0.5532178282737732,0.3588504195213318,0.3588504195213318,1.0,1.0,-2.6930322647094727,0.6732597947120667,2.019772291183472,0.0661792084574699,0.8817379474639893,0.8817379474639893,0.0,187.66229248046875,184.0,37911.828125,0.0,1973.6734619140625,1.0,280.9405517578125,283.5704040527344,293.5533142089844,296.0025939941406,293.1499938964844,293.1499938964844,281.25,33538.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460511565208435,1.0,0.0,0.0,3.446748733520508,3.446770429611206,7.927067713353608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.603515625,0.0,1785.9432373046875,1895.4371337890625,0.0,2898.2998046875,0.9714347124099731,1.0,0.0,3.0,1.0,0.0
18125280,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7199795842170715,0.2769186496734619,0.2543492913246155,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8366554975509644,0.4440568089485168,0.4253789782524109,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.8509227633476257,0.5351755619049072,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7459973096847534,0.3112172186374664,0.3002335429191589,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.5956031084060669,0.1557572484016418,0.7279931306838989,284.9848327636719,284.95001220703125,297.32281494140625,290.59930419921875,297.0637512207031,296.9768981933594,284.9830322265625,1.0,0.5532178282737732,0.3588504195213318,0.3588504195213318,1.0,1.0,-2.6930322647094727,0.6732597947120667,2.019772291183472,0.0661792084574699,0.8817379474639893,0.8817379474639893,0.0,187.66229248046875,184.0,37911.828125,0.0,1973.6734619140625,1.0,280.9405517578125,283.5704040527344,293.5533142089844,296.0025939941406,293.1499938964844,293.1499938964844,281.25,33538.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460511565208435,1.0,0.0,0.0,3.446748733520508,3.446770429611206,7.927067713353608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.603515625,0.0,1785.9432373046875,1895.4371337890625,0.0,2898.2998046875,0.9714347124099731,1.0,0.0,3.0,1.0,0.0
18125340,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7174883484840393,0.2747696340084076,0.2524053454399109,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.833771288394928,0.4405570328235626,0.4220644235610962,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9990000128746032,0.8473039865493774,0.5369073748588562,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7433375120162964,0.3086641132831573,0.2978156805038452,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.5920575261116028,0.1537456661462783,0.7189787030220032,285.0814819335937,284.95001220703125,297.2708435058594,290.5692749023437,297.05224609375,296.9786071777344,285.0821228027344,1.0,0.5513343811035156,0.3602694272994995,0.3602694272994995,1.0,1.0,-2.6750526428222656,0.6709350943565369,2.004117488861084,0.0677870959043502,1.0,1.0,0.0,187.9358062744141,172.0,36927.7890625,0.0,1946.9716796875,1.0,281.2406921386719,283.6946716308594,293.5153503417969,295.8883361816406,293.1499938964844,293.1499938964844,280.95001220703125,29166.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319495916366577,1.0,0.0,0.0,3.593310832977295,3.593333005905152,8.615547244517074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.91650390625,0.0,1949.940185546875,1895.4371337890625,0.0,2766.601806640625,1.0,1.0,0.0,3.0,1.0,0.0
18125400,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7174883484840393,0.2747696340084076,0.2524053454399109,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.833771288394928,0.4405570328235626,0.4220644235610962,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9990000128746032,0.8473039865493774,0.5369073748588562,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7433375120162964,0.3086641132831573,0.2978156805038452,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.5920575261116028,0.1537456661462783,0.7189787030220032,285.0814819335937,284.95001220703125,297.2708435058594,290.5692749023437,297.05224609375,296.9786071777344,285.0821228027344,1.0,0.5513343811035156,0.3602694272994995,0.3602694272994995,1.0,1.0,-2.6750526428222656,0.6709350943565369,2.004117488861084,0.0677870959043502,1.0,1.0,0.0,187.9358062744141,172.0,36927.7890625,0.0,1946.9716796875,1.0,281.2406921386719,283.6946716308594,293.5153503417969,295.8883361816406,293.1499938964844,293.1499938964844,280.95001220703125,29166.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319495916366577,1.0,0.0,0.0,3.593310832977295,3.593333005905152,8.615547244517074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.91650390625,0.0,1949.940185546875,1895.4371337890625,0.0,2766.601806640625,1.0,1.0,0.0,3.0,1.0,0.0
18125460,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7171589136123657,0.2716022729873657,0.2497983127832412,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8336095809936523,0.4360103011131286,0.4180433452129364,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.841684877872467,0.5321232676506042,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7430840134620667,0.305322527885437,0.2948419451713562,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.590690553188324,0.1512967646121978,0.708296000957489,284.8901062011719,284.95001220703125,297.22119140625,290.54083251953125,297.0379943847656,296.97613525390625,284.8873291015625,1.0,0.545147716999054,0.3615765571594238,0.3615765571594238,1.0,1.0,-2.644948720932007,0.6642928123474121,1.9806560277938845,0.0680698081851005,0.8957037329673767,0.8957037329673767,0.0,184.3886108398437,160.0,37552.53125,0.0,1884.8299560546875,1.0,280.9586486816406,283.4810791015625,293.5805358886719,296.0624694824219,293.1499938964844,293.1499938964844,280.6499938964844,33799.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445436954498291,1.0,0.0,0.0,3.5634853839874268,3.5635080337524414,8.473118100482679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.8671875,0.0,1953.07666015625,1895.4371337890625,0.0,2884.195068359375,1.0,1.0,0.0,3.0,1.0,0.0
18125520,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7171589136123657,0.2716022729873657,0.2497983127832412,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8336095809936523,0.4360103011131286,0.4180433452129364,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.841684877872467,0.5321232676506042,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7430840134620667,0.305322527885437,0.2948419451713562,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.590690553188324,0.1512967646121978,0.708296000957489,284.8901062011719,284.95001220703125,297.22119140625,290.54083251953125,297.0379943847656,296.97613525390625,284.8873291015625,1.0,0.545147716999054,0.3615765571594238,0.3615765571594238,1.0,1.0,-2.644948720932007,0.6642928123474121,1.9806560277938845,0.0680698081851005,0.8957037329673767,0.8957037329673767,0.0,184.3886108398437,160.0,37552.53125,0.0,1884.8299560546875,1.0,280.9586486816406,283.4810791015625,293.5805358886719,296.0624694824219,293.1499938964844,293.1499938964844,280.6499938964844,33799.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445436954498291,1.0,0.0,0.0,3.5634853839874268,3.5635080337524414,8.473118100482679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.8671875,0.0,1953.07666015625,1895.4371337890625,0.0,2884.195068359375,1.0,1.0,0.0,3.0,1.0,0.0
18125580,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7178170680999756,0.2678456604480743,0.2462616264820099,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8349260687828064,0.4308680593967438,0.413030058145523,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9990000128746032,0.8361068964004517,0.5230894684791565,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7440236806869507,0.3014034628868103,0.2910027205944061,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.5902171730995178,0.1484435349702835,0.6948240399360657,284.8196105957031,284.95001220703125,297.1741027832031,290.5140991210937,297.0213317871094,296.9697265625,284.8236389160156,1.0,0.5361449122428894,0.3628836572170257,0.3628836572170257,1.0,1.0,-2.603025197982788,0.6536829471588135,1.949342131614685,0.0668625086545944,0.752414882183075,0.752414882183075,0.0,178.27645874023438,163.0,37080.6875,0.0,1795.0919189453125,1.0,280.6606750488281,283.4301147460937,293.5409545898437,296.0245056152344,293.1499938964844,293.1499938964844,280.95001220703125,45506.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542615175247192,1.0,0.0,0.0,3.1931185722351074,3.1931400299072266,6.803359156037914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.6669921875,0.0,1570.222900390625,1895.4371337890625,0.0,2975.2001953125,0.9245795011520386,1.0,0.0,3.0,1.0,0.0
18125640,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7178170680999756,0.2678456604480743,0.2462616264820099,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8349260687828064,0.4308680593967438,0.413030058145523,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9990000128746032,0.8361068964004517,0.5230894684791565,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7440236806869507,0.3014034628868103,0.2910027205944061,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.5902171730995178,0.1484435349702835,0.6948240399360657,284.8196105957031,284.95001220703125,297.1741027832031,290.5140991210937,297.0213317871094,296.9697265625,284.8236389160156,1.0,0.5361449122428894,0.3628836572170257,0.3628836572170257,1.0,1.0,-2.603025197982788,0.6536829471588135,1.949342131614685,0.0668625086545944,0.752414882183075,0.752414882183075,0.0,178.27645874023438,163.0,37080.6875,0.0,1795.0919189453125,1.0,280.6606750488281,283.4301147460937,293.5409545898437,296.0245056152344,293.1499938964844,293.1499938964844,280.95001220703125,45506.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542615175247192,1.0,0.0,0.0,3.1931185722351074,3.1931400299072266,6.803359156037914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.6669921875,0.0,1570.222900390625,1895.4371337890625,0.0,2975.2001953125,0.9245795011520386,1.0,0.0,3.0,1.0,0.0
18125700,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7177214026451111,0.266535222530365,0.2447983026504516,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8349891304969788,0.4288634955883026,0.4108463227748871,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9990000128746032,0.8347469568252563,0.5201979875564575,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7439402341842651,0.2998413741588592,0.2892911434173584,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.5894326567649841,0.1472312062978744,0.6886076331138611,284.9470520019531,284.95001220703125,297.15155029296875,290.50146484375,297.0150451660156,296.9688720703125,284.95172119140625,1.0,0.5330229997634888,0.3635372221469879,0.3635372221469879,1.0,1.0,-2.5856292247772217,0.6495338678359985,1.9360953569412231,0.0664215162396431,0.8142370581626892,0.8142370581626892,0.0,176.1986846923828,163.0,36134.40234375,0.0,1760.6065673828125,1.0,280.88885498046875,283.5826416015625,293.4346008300781,295.7581481933594,293.1499938964844,293.1499938964844,280.95001220703125,37999.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426649570465088,1.0,0.0,0.0,3.1936583518981934,3.193678617477417,6.805659609199211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.115234375,0.0,1503.4217529296875,1895.4371337890625,0.0,2866.623779296875,0.9177365899086,1.0,0.0,3.0,1.0,0.0
18125760,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7175548076629639,0.2654162049293518,0.2437141239643097,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8348134160041809,0.4270293712615967,0.4090477228164673,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.8335996866226196,0.5182698369026184,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7436709403991699,0.2984389960765838,0.287887692451477,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5885292887687683,0.1461425721645355,0.6833438873291016,284.9505615234375,284.95001220703125,297.1297302246094,290.48931884765625,297.0100402832031,296.9694519042969,284.9503479003906,1.0,0.5305315852165222,0.3643663823604584,0.3643663823604584,1.0,1.0,-2.5718331336975098,0.6469454765319824,1.924887657165528,0.0668445974588394,0.8171905875205994,0.8171905875205994,0.0,174.74819946289062,166.0,35894.9140625,0.0,1734.39453125,1.0,280.93817138671875,283.58795166015625,293.4123840332031,295.7426452636719,293.1499938964844,293.1499938964844,281.25,35952.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339938521385193,1.0,0.0,0.0,3.234811544418335,3.2348318099975586,6.982184004300507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.82177734375,0.0,1534.68994140625,1895.4371337890625,0.0,2785.65478515625,0.9219902157783508,1.0,0.0,3.0,1.0,0.0
18125820,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7163649797439575,0.2633382976055145,0.241796538233757,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8333832025527954,0.4235223531723022,0.4056927263736725,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8310320377349854,0.5168524980545044,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7422321438789368,0.2958002984523773,0.2853363156318664,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.585995078086853,0.1441260725259781,0.6739678978919983,285.0323791503906,284.95001220703125,297.0882873535156,290.4665832519531,297.0016784667969,296.9721069335937,285.0294494628906,1.0,0.5270487070083618,0.3660246729850769,0.3660246729850769,1.0,1.0,-2.549458742141724,0.643496036529541,1.9059627056121824,0.068302534520626,0.9186099767684937,0.9186099767684937,0.0,173.27471923828125,169.0,35109.06640625,0.0,1696.201416015625,1.0,281.2383728027344,283.6860656738281,293.38836669921875,295.6419372558594,293.1499938964844,293.1499938964844,280.95001220703125,30666.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146198391914368,1.0,0.0,0.0,3.4323859214782715,3.4324071407318115,7.861140716158843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.455078125,0.0,1738.6649169921875,1895.4371337890625,0.0,2605.800537109375,0.9647180438041688,1.0,0.0,3.0,1.0,0.0
18125880,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7163649797439575,0.2633382976055145,0.241796538233757,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8333832025527954,0.4235223531723022,0.4056927263736725,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8310320377349854,0.5168524980545044,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7422321438789368,0.2958002984523773,0.2853363156318664,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.585995078086853,0.1441260725259781,0.6739678978919983,285.0323791503906,284.95001220703125,297.0882873535156,290.4665832519531,297.0016784667969,296.9721069335937,285.0294494628906,1.0,0.5270487070083618,0.3660246729850769,0.3660246729850769,1.0,1.0,-2.549458742141724,0.643496036529541,1.9059627056121824,0.068302534520626,0.9186099767684937,0.9186099767684937,0.0,173.27471923828125,169.0,35109.06640625,0.0,1696.201416015625,1.0,281.2383728027344,283.6860656738281,293.38836669921875,295.6419372558594,293.1499938964844,293.1499938964844,280.95001220703125,30666.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146198391914368,1.0,0.0,0.0,3.4323859214782715,3.4324071407318115,7.861140716158843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.455078125,0.0,1738.6649169921875,1895.4371337890625,0.0,2605.800537109375,0.9647180438041688,1.0,0.0,3.0,1.0,0.0
18125940,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.7129818201065063,0.0,0.2392832040786743,296.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.8297988176345825,0.0,0.4017168879508972,296.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.0,0.5189271569252014,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.738874077796936,0.0,0.2823532521724701,296.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.5815961360931396,0.0,0.6638510823249817,284.87890625,294.1499938964844,297.04998779296875,290.4460754394531,296.9906311035156,296.97021484375,284.880859375,0.0,0.0,0.3676829934120178,0.3676829934120178,1.0,1.0,-2.5284171104431152,0.6404218077659607,1.887995243072509,0.0699333921074867,0.0,0.0,0.0,173.62814331054688,60.0,35431.50390625,0.0,1668.27587890625,0.0,280.9600524902344,283.5292663574219,293.4749450683594,295.8233642578125,293.1499938964844,293.1499938964844,278.1499938964844,40178.01171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.292954921722412,3.2929763793945312,7.235439056785253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1646.0128173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.7129818201065063,0.0,0.2392832040786743,296.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.8297988176345825,0.0,0.4017168879508972,296.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.0,0.5189271569252014,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.738874077796936,0.0,0.2823532521724701,296.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.5815961360931396,0.0,0.6638510823249817,284.87890625,294.1499938964844,297.04998779296875,290.4460754394531,296.9906311035156,296.97021484375,284.880859375,0.0,0.0,0.3676829934120178,0.3676829934120178,1.0,1.0,-2.5284171104431152,0.6404218077659607,1.887995243072509,0.0699333921074867,0.0,0.0,0.0,173.62814331054688,60.0,35431.50390625,0.0,1668.27587890625,0.0,280.9600524902344,283.5292663574219,293.4749450683594,295.8233642578125,293.1499938964844,293.1499938964844,278.1499938964844,40178.01171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.292954921722412,3.2929763793945312,7.235439056785253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1646.0128173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0007924866513349,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.3612603545188904,0.0,0.0008345358073711,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.3612603545188904,0.0,0.0006163884536363,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0008345288224518,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.0039586732164025,286.15966796875,294.1499938964844,297.0289001464844,290.4346008300781,296.73614501953125,296.9444274902344,283.732421875,0.0,0.0,0.282991349697113,0.282991349697113,1.0,1.0,-0.0084456698969006,0.0020113056525588,0.0064343642443418,-0.0172761213034391,0.0,0.0,0.0,-0.0469110012054443,60.0,1722.80419921875,0.0,-4.863062713411637e-06,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,2.9103830456733704e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0440292526818051e-16,1.0445843239600528e-16,5.200492690030749e-22,1.4514548214044666e-14,1.4514509250529092e-14,3.9244395090447853e-20,0.0,0.0,-0.0,0.0,0.0,9.301430935254384e-29,8.659221386022072e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0008892802870832,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0014487148728221,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0006592547288164,297.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,0.0010402435436844,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0026292961556464,286.1297912597656,294.1499938964844,297.0133361816406,290.4256591796875,296.7537841796875,296.9504699707031,283.31451416015625,0.0,0.0,0.2206097841262817,0.2206097841262817,1.0,1.0,-0.0082833310589194,0.0012326014693826,0.0070507298223674,-0.0181853529065847,0.0,0.0,0.0,-0.0463376604020595,60.0,818.9803466796875,0.0,-4.365249878901523e-06,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.904573801400719e-28,7.125948016470064e-28,9.106804881018116e-31,-4.760210599054329e-18,-4.756336085065131e-18,-3.874852050806149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.17956349439919e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.461357694817708e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,6.600473716389388e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,9.624959784559906e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.0004658067191485,286.1085510253906,294.1499938964844,296.9766540527344,290.40313720703125,296.75213623046875,296.9349670410156,283.0560607910156,0.0,0.0,0.0735365971922874,0.0735365971922874,1.0,1.0,-0.0009665464167483,1.594678542460315e-05,0.0009505996131338,-0.0180945005267858,0.0,0.0,0.0,-0.0081756990402936,60.0,136.6169891357422,0.0,-6.515107742188776e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4314942895500873e-39,4.9782977659112035e-39,3.180594386804325e-39,-7.642544529427704e-22,-3.2648622887528023e-22,-4.377682240674902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.17956349439919e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.461357694817708e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,6.600473716389388e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,9.624959784559906e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.0004658067191485,286.1085510253906,294.1499938964844,296.9766540527344,290.40313720703125,296.75213623046875,296.9349670410156,283.0560607910156,0.0,0.0,0.0735365971922874,0.0735365971922874,1.0,1.0,-0.0009665464167483,1.594678542460315e-05,0.0009505996131338,-0.0180945005267858,0.0,0.0,0.0,-0.0081756990402936,60.0,136.6169891357422,0.0,-6.515107742188776e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4314942895500873e-39,4.9782977659112035e-39,3.180594386804325e-39,-7.642544529427704e-22,-3.2648622887528023e-22,-4.377682240674902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,9.49811001191847e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001000177144305,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,7.38673479645513e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,0.0001000193296931,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.000474464992294,286.1033935546875,294.1499938964844,296.9583435058594,290.3911437988281,296.7540588378906,296.9394836425781,283.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122497333213,1.310462494075182e-08,0.00101223657839,-0.0181663539260625,0.0,0.0,0.0,-0.0084298141300678,60.0,57.198638916015625,0.0,-6.98532005571906e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.445972935894159e-43,-7.833258415575727e-43,-4.217908377617699e-43,-6.848697518414716e-22,-3.4236315899812035e-22,-3.425065928433513e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,9.499723819317296e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001000380434561,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,7.388866652036086e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.0001000369957182,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0004745337355416,286.0980529785156,294.1499938964844,296.94000244140625,290.3786926269531,296.7557983398437,296.9408264160156,283.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123651009052,7.317205952261929e-09,0.00101235776674,-0.0182016901671886,0.0,0.0,0.0,-0.0084365056827664,60.0,26.55939483642578,0.0,-6.987693978999232e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847610531196194e-22,-3.4238486845023203e-22,-3.423761594258384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,9.501460590399802e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,0.0001000561242108,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,7.390164682874456e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001000552510959,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0004746211634483,286.0870666503906,294.1499938964844,296.9033203125,290.3524475097656,296.7587890625,296.9354248046875,283.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343088168296e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.720802307128906,0.0,-6.990217116253916e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8476736400686135e-22,-3.4238355578568574e-22,-3.423838082211754e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,9.501460590399802e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,0.0001000561242108,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,7.390164682874456e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001000552510959,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0004746211634483,286.0870666503906,294.1499938964844,296.9033203125,290.3524475097656,296.7587890625,296.9354248046875,283.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343088168296e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.720802307128906,0.0,-6.990217116253916e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8476736400686135e-22,-3.4238355578568574e-22,-3.423838082211754e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,9.502669126959518e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001000688353087,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,7.391104009002447e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.0001000679694698,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,0.0004746814374811,286.0755920410156,294.1499938964844,296.8666687011719,290.3245544433594,296.7610168457031,296.9216003417969,283.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,10.147335052490234,0.0,-6.991963630298417e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.4238360627278373e-22,-3.423835810292347e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,9.502669126959518e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001000688353087,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,7.391104009002447e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.0001000679694698,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,0.0004746814374811,286.0755920410156,294.1499938964844,296.8666687011719,290.3245544433594,296.7610168457031,296.9216003417969,283.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,10.147335052490234,0.0,-6.991963630298417e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.4238360627278373e-22,-3.423835810292347e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
