time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126660,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,9.50331668718718e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001000756456051,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,7.391606050077826e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001000747870421,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.000474713742733,286.0637512207031,294.1499938964844,296.8299865722656,290.2951965332031,296.7625427246094,296.901611328125,283.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.180675506591797,0.0,-6.992886625312168e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.423835810292347e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,9.50331668718718e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001000756456051,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,7.391606050077826e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001000747870421,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.000474713742733,286.0637512207031,294.1499938964844,296.8299865722656,290.2951965332031,296.7625427246094,296.901611328125,283.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.180675506591797,0.0,-6.992886625312168e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.423835810292347e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,9.503406181465834e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0001000765696517,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.391674444079399e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,0.0001000757256406,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.000474718195619,286.051513671875,294.1499938964844,296.7933349609375,290.2645263671875,296.7633361816406,296.8771667480469,283.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.34468936920166,0.0,-6.99298823292338e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.423835810292347e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,9.503406181465834e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0001000765696517,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.391674444079399e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,0.0001000757256406,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.000474718195619,286.051513671875,294.1499938964844,296.7933349609375,290.2645263671875,296.7633361816406,296.8771667480469,283.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.34468936920166,0.0,-6.99298823292338e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.423835810292347e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,9.503227192908524e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001000746851786,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,7.391534018097445e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,0.0001000738411676,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0004747092316392,286.0452575683594,294.1499938964844,296.7749938964844,290.24871826171875,296.76348876953125,296.8636169433594,283.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352441766528273e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,10.406109809875488,0.0,-6.992710410713698e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,9.50293688219972e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001000716147245,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,7.391307735815644e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0001000707779894,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0004746947088278,286.0389709472656,294.1499938964844,296.75665283203125,290.232666015625,296.7634582519531,296.8494567871094,283.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348697650400027e-09,0.0010126890847459,-0.0183041412383317,0.0,0.0,0.0,-0.0084558809176087,60.0,10.452637672424316,0.0,-6.992268453132058e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.501904423814268e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,0.000100060722616,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,7.390502287307754e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001000599004328,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0004746430786326,286.026123046875,294.1499938964844,296.7200012207031,290.19976806640625,296.7629699707031,296.81951904296875,283.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125843109562,7.335576146516587e-09,0.001012576976791,-0.0182697754353284,0.0,0.0,0.0,-0.0084493765607476,60.0,10.500811576843262,0.0,-6.990718759425364e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.501904423814268e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,0.000100060722616,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,7.390502287307754e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001000599004328,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0004746430786326,286.026123046875,294.1499938964844,296.7200012207031,290.19976806640625,296.7629699707031,296.81951904296875,283.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125843109562,7.335576146516587e-09,0.001012576976791,-0.0182697754353284,0.0,0.0,0.0,-0.0084493765607476,60.0,10.500811576843262,0.0,-6.990718759425364e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,9.500314627075568e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001000439733616,299.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,7.38926391932182e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0001000431511783,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0004745635960716,286.0130310058594,294.1499938964844,296.6833190917969,290.166015625,296.7618408203125,296.7880249023437,283.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,14.544626235961914,0.0,-6.988350520487074e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,9.500314627075568e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001000439733616,299.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,7.38926391932182e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0001000431511783,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0004745635960716,286.0130310058594,294.1499938964844,296.6833190917969,290.166015625,296.7618408203125,296.7880249023437,283.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,14.544626235961914,0.0,-6.988350520487074e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,9.498157305642962e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.00010002124327,299.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,7.387584628304467e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0001000204356387,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0004744558245874,285.99969482421875,294.1499938964844,296.64666748046875,290.13153076171875,296.7601013183594,296.7552490234375,283.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.899746894836426,0.0,-6.98514881491974e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,9.498157305642962e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.00010002124327,299.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,7.387584628304467e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0001000204356387,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0004744558245874,285.99969482421875,294.1499938964844,296.64666748046875,290.13153076171875,296.7601013183594,296.7552490234375,283.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.899746894836426,0.0,-6.98514881491974e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,9.49543682509102e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,9.999257599702104e-05,299.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,7.385467324638739e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,9.99917829176411e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0004743198805954,285.98614501953125,294.1499938964844,296.6099853515625,290.0964660644531,296.7576904296875,296.7215576171875,283.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.590657234191896,0.0,-6.981119327065245e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,9.49543682509102e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,9.999257599702104e-05,299.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,7.385467324638739e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,9.99917829176411e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0004743198805954,285.98614501953125,294.1499938964844,296.6099853515625,290.0964660644531,296.7576904296875,296.7215576171875,283.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.590657234191896,0.0,-6.981119327065245e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,9.493852849118412e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,9.997589222621173e-05,299.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,7.384234049823135e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,9.997509914683178e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0004742407472804,285.9792785644531,294.1499938964844,296.5916748046875,290.0787658691406,296.7562255859375,296.7044677734375,283.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399301836447e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992183208465,60.0,14.393540382385254,0.0,-6.978776667665444e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,9.49214881984517e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,9.995794243877754e-05,299.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,7.382908370345831e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,9.99571566353552e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0004741556185763,285.9723815917969,294.1499938964844,296.5733337402344,290.0610046386719,296.7546081542969,296.687255859375,283.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052377608163e-09,0.0010115293553099,-0.0179488603025674,0.0,0.0,0.0,-0.0083886366337537,60.0,14.193921089172363,0.0,-6.976257793667173e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,9.4883274869062e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.991768456529826e-05,299.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,7.379933958873153e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,9.991691331379116e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0004739646683447,285.9584655761719,294.1499938964844,296.5366516113281,290.02520751953125,296.7509765625,296.6525573730469,283.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.800458908081056,0.0,-6.970613952717032e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,9.4883274869062e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.991768456529826e-05,299.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,7.379933958873153e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,9.991691331379116e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0004739646683447,285.9584655761719,294.1499938964844,296.5366516113281,290.02520751953125,296.7509765625,296.6525573730469,283.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.800458908081056,0.0,-6.970613952717032e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,9.483954636380076e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,9.987162047764286e-05,299.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,7.37653172109276e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,9.987085650209336e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0004737461858894,285.94439697265625,294.1499938964844,296.5,289.98931884765625,296.7467346191406,296.6175842285156,283.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110475763738577e-09,0.0010106521658599,-0.0176801886409521,0.0,0.0,0.0,-0.0083377845585346,60.0,13.423949241638184,0.0,-6.9641636457618e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,9.483954636380076e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,9.987162047764286e-05,299.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,7.37653172109276e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,9.987085650209336e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0004737461858894,285.94439697265625,294.1499938964844,296.5,289.98931884765625,296.7467346191406,296.6175842285156,283.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110475763738577e-09,0.0010106521658599,-0.0176801886409521,0.0,0.0,0.0,-0.0083377845585346,60.0,13.423949241638184,0.0,-6.9641636457618e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,9.478966239839792e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,9.981908078771085e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,7.372649997705594e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,9.981832408811896e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0004734969697892,285.93023681640625,294.1499938964844,296.4633483886719,289.95343017578125,296.7419738769531,296.5824890136719,283.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,13.064603805541992,0.0,-6.956812370617629e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,9.478966239839792e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,9.981908078771085e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,7.372649997705594e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,9.981832408811896e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0004734969697892,285.93023681640625,294.1499938964844,296.4633483886719,289.95343017578125,296.7419738769531,296.5824890136719,283.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,13.064603805541992,0.0,-6.956812370617629e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,9.473251702729613e-05,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,9.975889406632632e-05,299.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,7.368203660007566e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,9.975814464269206e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0004732114903163,285.9159545898437,294.1499938964844,296.4266662597656,289.9176940917969,296.73663330078125,296.5473022460937,283.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.72544765472412,0.0,-6.948400255168964e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,9.473251702729613e-05,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,9.975889406632632e-05,299.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,7.368203660007566e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,9.975814464269206e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0004732114903163,285.9159545898437,294.1499938964844,296.4266662597656,289.9176940917969,296.73663330078125,296.5473022460937,283.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.72544765472412,0.0,-6.948400255168964e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,9.470071381656452e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,9.972539555747062e-05,299.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,7.365729834418744e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,9.97246606857516e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0004730526125058,285.90875244140625,294.1499938964844,296.4083251953125,289.8999328613281,296.73370361328125,296.5297241210937,283.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.9369203714586555e-09,0.0010091682197526,-0.0172255970537662,0.0,0.0,0.0,-0.0082517461851239,60.0,12.56338119506836,0.0,-6.94372346288219e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,9.4667098892387e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,9.968999802367762e-05,299.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,7.363114855252206e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,9.968926315195858e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0004728846834041,285.90155029296875,294.1499938964844,296.3900146484375,289.8822326660156,296.73065185546875,296.5121459960937,283.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894926407596813e-09,0.0010088091949,-0.0171156004071235,0.0,0.0,0.0,-0.0082309283316135,60.0,12.405614852905272,0.0,-6.938782348697714e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,9.459326247451828e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,9.96122253127396e-05,299.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,7.357369759120047e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,9.96114977169782e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0004725158214569,285.8871154785156,294.1499938964844,296.35333251953125,289.8472595214844,296.72418212890625,296.4770202636719,283.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802700625030411e-09,0.0010080204810947,-0.0168740283697843,0.0,0.0,0.0,-0.0081852078437805,60.0,12.101526260375977,0.0,-6.927936624379073e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,9.459326247451828e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,9.96122253127396e-05,299.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,7.357369759120047e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,9.96114977169782e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0004725158214569,285.8871154785156,294.1499938964844,296.35333251953125,289.8472595214844,296.72418212890625,296.4770202636719,283.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802700625030411e-09,0.0010080204810947,-0.0168740283697843,0.0,0.0,0.0,-0.0081852078437805,60.0,12.101526260375977,0.0,-6.927936624379073e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,9.451038931729272e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,9.952494292519988e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,7.350922533078119e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,9.952422988135368e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,0.0004721017903648,285.87261962890625,294.1499938964844,296.3166809082031,289.8128662109375,296.7171325683594,296.4420471191406,283.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218069172731e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.812995910644531,0.0,-6.915777106542009e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,9.451038931729272e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,9.952494292519988e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,7.350922533078119e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,9.952422988135368e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,0.0004721017903648,285.87261962890625,294.1499938964844,296.3166809082031,289.8128662109375,296.7171325683594,296.4420471191406,283.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218069172731e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.812995910644531,0.0,-6.915777106542009e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,9.441869769943878e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,9.942837641574442e-05,299.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,7.343789911828935e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,9.942767064785583e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0004716437542811,285.8581237792969,294.1499938964844,296.2799987792969,289.7792053222656,296.7095947265625,296.4071960449219,283.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584753631244666e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,11.539204597473145,0.0,-6.90234003286605e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,9.441869769943878e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,9.942837641574442e-05,299.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,7.343789911828935e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,9.942767064785583e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0004716437542811,285.8581237792969,294.1499938964844,296.2799987792969,289.7792053222656,296.7095947265625,296.4071960449219,283.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584753631244666e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,11.539204597473145,0.0,-6.90234003286605e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,9.431850776309147e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.932285320246592e-05,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,7.33599517843686e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,9.932216198649256e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0004711432266049,285.84356689453125,294.1499938964844,296.24334716796875,289.7464294433594,296.7015075683594,296.37255859375,283.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597016624645676e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,11.27939224243164,0.0,-6.887675141342697e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,9.431850776309147e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.932285320246592e-05,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,7.33599517843686e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,9.932216198649256e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0004711432266049,285.84356689453125,294.1499938964844,296.24334716796875,289.7464294433594,296.7015075683594,296.37255859375,283.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597016624645676e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,11.27939224243164,0.0,-6.887675141342697e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,9.4265429652296e-05,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,9.926695929607376e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,7.331866800086573e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,9.926626808010042e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0004708780907094,285.8362731933594,294.1499938964844,296.2250061035156,289.7304077148437,296.697265625,296.3553161621094,283.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393461315923332e-09,0.0010045212693512,-0.0158020555973052,0.0,0.0,0.0,-0.0079823303967714,60.0,11.154650688171388,0.0,-6.879913172497254e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,9.421045251656324e-05,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,9.920905722538008e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,7.327589992200956e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,9.920837328536436e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0004706034669652,285.8290100097656,294.1499938964844,296.2066650390625,289.71466064453125,296.69293212890625,296.338134765625,283.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324857082518065e-09,0.0010039346525445,-0.0156223457306623,0.0,0.0,0.0,-0.0079483203589916,60.0,11.03313446044922,0.0,-6.871879065784017e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,9.409525955561548e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,9.90877379081212e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,7.318628922803327e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,9.908706124406308e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0004700279969256,285.814453125,294.1499938964844,296.1700134277344,289.6840515136719,296.6838684082031,296.3039855957031,284.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181112510716957e-09,0.0010027054231613,-0.0152458008378744,0.0,0.0,0.0,-0.0078770602121949,60.0,10.79939079284668,0.0,-6.855059808685837e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,9.409525955561548e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,9.90877379081212e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,7.318628922803327e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,9.908706124406308e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0004700279969256,285.814453125,294.1499938964844,296.1700134277344,289.6840515136719,296.6838684082031,296.3039855957031,284.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181112510716957e-09,0.0010027054231613,-0.0152458008378744,0.0,0.0,0.0,-0.0078770602121949,60.0,10.79939079284668,0.0,-6.855059808685837e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,9.397400572197512e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.896004485199228e-05,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,7.3091963713523e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,9.895937546389176e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0004694222589023,285.7999267578125,294.1499938964844,296.1333312988281,289.6547546386719,296.67431640625,296.2700500488281,284.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826415954176e-09,0.0010014118161052,-0.0148494923487305,0.0,0.0,0.0,-0.0078020612709224,60.0,10.577940940856934,0.0,-6.83738079487739e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
