time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129000,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,9.397400572197512e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.896004485199228e-05,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,7.3091963713523e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,9.895937546389176e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0004694222589023,285.7999267578125,294.1499938964844,296.1333312988281,289.6547546386719,296.67431640625,296.2700500488281,284.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826415954176e-09,0.0010014118161052,-0.0148494923487305,0.0,0.0,0.0,-0.0078020612709224,60.0,10.577940940856934,0.0,-6.83738079487739e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,9.384777513332664e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,9.882709855446592e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,7.299376738956198e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,9.882644371828064e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0004687916662078,285.7854309082031,294.1499938964844,296.0966796875,289.6268920898437,296.6642761230469,296.2364196777344,284.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.8723381712866285e-09,0.0010000651236623,-0.0144369304180145,0.0,0.0,0.0,-0.0077239875681698,60.0,10.368343353271484,0.0,-6.81900189647422e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,9.384777513332664e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,9.882709855446592e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,7.299376738956198e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,9.882644371828064e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0004687916662078,285.7854309082031,294.1499938964844,296.0966796875,289.6268920898437,296.6642761230469,296.2364196777344,284.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.8723381712866285e-09,0.0010000651236623,-0.0144369304180145,0.0,0.0,0.0,-0.0077239875681698,60.0,10.368343353271484,0.0,-6.81900189647422e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,9.371776832267642e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,9.869019413599744e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,7.289263885468245e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,9.868953929981215e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,0.000468142243335,285.77099609375,294.1499938964844,296.0599975585937,289.6006164550781,296.65380859375,296.2030639648437,284.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101572359385955e-09,0.0009986783843487,-0.0140120685100555,0.0,0.0,0.0,-0.0076435874216258,60.0,10.17022705078125,0.0,-6.800100749160265e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,9.371776832267642e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,9.869019413599744e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,7.289263885468245e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,9.868953929981215e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,0.000468142243335,285.77099609375,294.1499938964844,296.0599975585937,289.6006164550781,296.65380859375,296.2030639648437,284.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101572359385955e-09,0.0009986783843487,-0.0140120685100555,0.0,0.0,0.0,-0.0076435874216258,60.0,10.17022705078125,0.0,-6.800100749160265e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,9.365176811115816e-05,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.862067963695154e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,7.284129969775677e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,9.862003935268147e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,0.0004678125551436,285.7637634277344,294.1499938964844,296.0416564941406,289.5881042480469,296.6484069824219,296.1865234375,284.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278213200755545e-09,0.000997974188067,-0.0137963714078068,0.0,0.0,0.0,-0.0076027698814868,60.0,10.075258255004885,0.0,-6.790514817112125e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,9.35852513066493e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,9.85506339929998e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,7.278956036316231e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,9.854999370872974e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0004674802767112,285.756591796875,294.1499938964844,296.0233459472656,289.5760498046875,296.64288330078125,296.1700134277344,284.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448454716611195e-09,0.0009972647530958,-0.0135789969936013,0.0,0.0,0.0,-0.0075616352260112,60.0,9.983027458190918,0.0,-6.78086138350409e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,9.345149010187016e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,9.84097641776316e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,7.268550689332187e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,9.840913116931917e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,0.0004668120527639,285.7422180175781,294.1499938964844,295.9866638183594,289.5533447265625,296.6315002441406,296.13726806640625,284.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983836041267e-09,0.0009958378504961,-0.0131418565288186,0.0,0.0,0.0,-0.0074789146892726,60.0,9.807004928588867,0.0,-6.761469251159724e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,9.345149010187016e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,9.84097641776316e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,7.268550689332187e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,9.840913116931917e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,0.0004668120527639,285.7422180175781,294.1499938964844,295.9866638183594,289.5533447265625,296.6315002441406,296.13726806640625,284.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983836041267e-09,0.0009958378504961,-0.0131418565288186,0.0,0.0,0.0,-0.0074789146892726,60.0,9.807004928588867,0.0,-6.761469251159724e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.331513865618037e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.826615860220043e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,7.25794379832223e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,9.826554014580324e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0004661309067159,285.7279357910156,294.1499938964844,295.95001220703125,289.5326232910156,296.61968994140625,296.1048278808594,284.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943885961547,5.207896780490273e-09,0.0009943833574652,-0.0126962587237358,0.0,0.0,0.0,-0.0073945950716733,60.0,9.641408920288086,0.0,-6.741731084503044e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.331513865618037e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.826615860220043e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,7.25794379832223e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,9.826554014580324e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0004661309067159,285.7279357910156,294.1499938964844,295.95001220703125,289.5326232910156,296.61968994140625,296.1048278808594,284.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943885961547,5.207896780490273e-09,0.0009943833574652,-0.0126962587237358,0.0,0.0,0.0,-0.0073945950716733,60.0,9.641408920288086,0.0,-6.741731084503044e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,9.317066724179313e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,9.811401832848789e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,7.246706081787124e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,9.811340714804828e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0004654092190321,285.7137145996094,294.1499938964844,295.913330078125,289.5137023925781,296.60748291015625,296.0727233886719,284.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.02770802768282e-09,0.0009928432991728,-0.0122241880744695,0.0,0.0,0.0,-0.0073052714578807,60.0,9.486861228942873,0.0,-6.720851786212735e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,9.317066724179313e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,9.811401832848789e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,7.246706081787124e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,9.811340714804828e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0004654092190321,285.7137145996094,294.1499938964844,295.913330078125,289.5137023925781,296.60748291015625,296.0727233886719,284.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.02770802768282e-09,0.0009928432991728,-0.0122241880744695,0.0,0.0,0.0,-0.0073052714578807,60.0,9.486861228942873,0.0,-6.720851786212735e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.300168312620372e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.793605568120256e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,7.23356133676134e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,9.793545177672058e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0004645650624297,285.6995849609375,294.1499938964844,295.8766784667969,289.4961853027344,296.5948791503906,296.0411376953125,284.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910454973578,4.816964604970053e-09,0.0009910406079143,-0.0116720590740442,0.0,0.0,0.0,-0.0072007933631539,60.0,9.355445861816406,0.0,-6.69647377549154e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.300168312620372e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.793605568120256e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,7.23356133676134e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,9.793545177672058e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0004645650624297,285.6995849609375,294.1499938964844,295.8766784667969,289.4961853027344,296.5948791503906,296.0411376953125,284.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910454973578,4.816964604970053e-09,0.0009910406079143,-0.0116720590740442,0.0,0.0,0.0,-0.0072007933631539,60.0,9.355445861816406,0.0,-6.69647377549154e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,9.291119931731372e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,9.78407624643296e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,7.22652257536538e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,9.784016583580524e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0004641130508389,285.69256591796875,294.1499938964844,295.8583374023437,289.4879455566406,296.58843994140625,296.0256042480469,284.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900805307552,4.7041290862637206e-09,0.000990075757727,-0.011376435868442,0.0,0.0,0.0,-0.0071448562666773,60.0,9.295804023742676,0.0,-6.683438869004021e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,9.281781240133569e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,9.77424206212163e-05,299.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,7.21925898687914e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,9.774182399269192e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0004636465746443,285.685546875,294.1499938964844,295.8399963378906,289.48004150390625,296.5818786621094,296.01025390625,284.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890845976769,4.587683566370515e-09,0.0009890800574794,-0.0110713504254817,0.0,0.0,0.0,-0.0070871287025511,60.0,9.237195014953612,0.0,-6.670001084785326e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,9.262614912586288e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,9.754057828104123e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,7.204350549727678e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,9.753998892847449e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0004626891459338,285.6716003417969,294.1499938964844,295.8033447265625,289.4652099609375,296.5684814453125,295.98016357421875,284.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870408102869,4.3486978462681244e-09,0.00098703650292,-0.0104452045634388,0.0,0.0,0.0,-0.0069686532951891,60.0,9.124329566955566,0.0,-6.642463290518208e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,9.262614912586288e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,9.754057828104123e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,7.204350549727678e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,9.753998892847449e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0004626891459338,285.6716003417969,294.1499938964844,295.8033447265625,289.4652099609375,296.5684814453125,295.98016357421875,284.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870408102869,4.3486978462681244e-09,0.00098703650292,-0.0104452045634388,0.0,0.0,0.0,-0.0069686532951891,60.0,9.124329566955566,0.0,-6.642463290518208e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,9.243327804142608e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,9.733746264828368e-05,299.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,7.189348252722993e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,9.733688057167456e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0004617256636265,285.6577453613281,294.1499938964844,295.76666259765625,289.4516296386719,296.5546875,295.950927734375,284.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849839843809,4.108203999209081e-09,0.0009849799098446,-0.0098150931298732,0.0,0.0,0.0,-0.0068494295701384,60.0,9.01718044281006,0.0,-6.61480967778516e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,9.243327804142608e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,9.733746264828368e-05,299.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,7.189348252722993e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,9.733688057167456e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0004617256636265,285.6577453613281,294.1499938964844,295.76666259765625,289.4516296386719,296.5546875,295.950927734375,284.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849839843809,4.108203999209081e-09,0.0009849799098446,-0.0098150931298732,0.0,0.0,0.0,-0.0068494295701384,60.0,9.01718044281006,0.0,-6.61480967778516e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,9.224459790857507e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,9.713877079775556e-05,299.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,7.174671918619424e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,9.713819599710404e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0004607831360772,285.6440124511719,294.1499938964844,295.7300109863281,289.439208984375,296.5404968261719,295.9225158691406,284.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872944187577332e-09,0.0009829680202528,-0.0091986861079931,0.0,0.0,0.0,-0.0067328005097806,60.0,8.915763854980469,0.0,-6.587813317082691e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,9.224459790857507e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,9.713877079775556e-05,299.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,7.174671918619424e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,9.713819599710404e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0004607831360772,285.6440124511719,294.1499938964844,295.7300109863281,289.439208984375,296.5404968261719,295.9225158691406,284.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872944187577332e-09,0.0009829680202528,-0.0091986861079931,0.0,0.0,0.0,-0.0067328005097806,60.0,8.915763854980469,0.0,-6.587813317082691e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,9.206416143570097e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,9.694875188870355e-05,299.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,7.160636596381664e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,9.694818436400964e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0004598817904479,285.6304016113281,294.1499938964844,295.6933288574219,289.42791748046875,296.5259704589844,295.8949279785156,284.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981047633104,3.6479563814140192e-09,0.000981044024229,-0.0086091822013258,0.0,0.0,0.0,-0.0066212634555995,60.0,8.82009506225586,0.0,-6.56204761639856e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,9.206416143570097e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,9.694875188870355e-05,299.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,7.160636596381664e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,9.694818436400964e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0004598817904479,285.6304016113281,294.1499938964844,295.6933288574219,289.42791748046875,296.5259704589844,295.8949279785156,284.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981047633104,3.6479563814140192e-09,0.000981044024229,-0.0086091822013258,0.0,0.0,0.0,-0.0066212634555995,60.0,8.82009506225586,0.0,-6.56204761639856e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,9.19773810892366e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,9.685735130915418e-05,299.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,7.153885962907225e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,9.685679106041788e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0004594482888933,285.6236267089844,294.1499938964844,295.67498779296875,289.42266845703125,296.5185546875,295.88140869140625,284.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801224805414,3.539740500713151e-09,0.0009801188716664,-0.0083256354555487,0.0,0.0,0.0,-0.0065676174126565,60.0,8.77428913116455,0.0,-6.549672804112562e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,9.189394768327476e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,9.676949412096292e-05,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,7.147396536311135e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,9.676893387222664e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0004590314929373,285.61688232421875,294.1499938964844,295.6566772460937,289.41766357421875,296.5110778808594,295.8680725097656,284.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792326018214,3.435704831744601e-09,0.000979229225777,-0.0080530410632491,0.0,0.0,0.0,-0.0065160421654582,60.0,8.729941368103027,0.0,-6.537786845228767e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,9.173611761070788e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.660328214522453e-05,299.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,7.135119813028723e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,9.660273644840343e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.0004582430992741,285.6034851074219,294.1499938964844,295.6199951171875,289.4084167480469,296.49578857421875,295.84197998046875,284.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775493526831,3.238892931634041e-09,0.0009775460930541,-0.0075373486615717,0.0,0.0,0.0,-0.0064184730872511,60.0,8.64571475982666,0.0,-6.515330852607806e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,9.173611761070788e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.660328214522453e-05,299.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,7.135119813028723e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,9.660273644840343e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.0004582430992741,285.6034851074219,294.1499938964844,295.6199951171875,289.4084167480469,296.49578857421875,295.84197998046875,284.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775493526831,3.238892931634041e-09,0.0009775460930541,-0.0075373486615717,0.0,0.0,0.0,-0.0064184730872511,60.0,8.64571475982666,0.0,-6.515330852607806e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,9.158737520920111e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,9.644663077779114e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,7.123548857634887e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,9.644609235692768e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0004575000202748,285.5902099609375,294.1499938964844,295.5833435058594,289.40008544921875,296.4801940917969,295.81658935546875,284.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759627864696,3.0533970907242747e-09,0.0009759597014635,-0.0070513016544282,0.0,0.0,0.0,-0.0063265138305723,60.0,8.56656265258789,0.0,-6.494201443274505e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,9.158737520920111e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,9.644663077779114e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,7.123548857634887e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,9.644609235692768e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0004575000202748,285.5902099609375,294.1499938964844,295.5833435058594,289.40008544921875,296.4801940917969,295.81658935546875,284.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759627864696,3.0533970907242747e-09,0.0009759597014635,-0.0070513016544282,0.0,0.0,0.0,-0.0063265138305723,60.0,8.56656265258789,0.0,-6.494201443274505e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.144614887190984e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,9.629791020415723e-05,299.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,7.112564344424754e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,9.62973790592514e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,0.0004567945725284,285.5770568847656,294.1499938964844,295.5466613769531,289.39263916015625,296.4642333984375,295.7919616699219,284.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567214511,2.8772846327740353e-09,0.0009744538692757,-0.0065898364409804,0.0,0.0,0.0,-0.0062392074614763,60.0,8.492416381835938,0.0,-6.474171954096164e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.144614887190984e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,9.629791020415723e-05,299.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,7.112564344424754e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,9.62973790592514e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,0.0004567945725284,285.5770568847656,294.1499938964844,295.5466613769531,289.39263916015625,296.4642333984375,295.7919616699219,284.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567214511,2.8772846327740353e-09,0.0009744538692757,-0.0065898364409804,0.0,0.0,0.0,-0.0062392074614763,60.0,8.492416381835938,0.0,-6.474171954096164e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.130821854341777e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.615265298634768e-05,299.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,7.101834489731118e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.615212184144184e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,0.0004561055393423,285.56402587890625,294.1499938964844,295.510009765625,289.3860168457031,296.44793701171875,295.76812744140625,284.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729856392368,2.7052693418738727e-09,0.0009729829616844,-0.0061391028575599,0.0,0.0,0.0,-0.0061539323069155,60.0,8.42261791229248,0.0,-6.45463913429012e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.130821854341777e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.615265298634768e-05,299.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,7.101834489731118e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,9.615212184144184e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,0.0004561055393423,285.56402587890625,294.1499938964844,295.510009765625,289.3860168457031,296.44793701171875,295.76812744140625,284.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729856392368,2.7052693418738727e-09,0.0009729829616844,-0.0061391028575599,0.0,0.0,0.0,-0.0061539323069155,60.0,8.42261791229248,0.0,-6.45463913429012e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,9.12397590582259e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,9.608055552234872e-05,299.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.096509943949059e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.608003165340052e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0004557635693345,285.5575561523437,294.1499938964844,295.4916687011719,289.3829650878906,296.439697265625,295.7565002441406,284.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972255365923,2.619898964439926e-09,0.0009722527465783,-0.005915405228734,0.0,0.0,0.0,-0.0061116092838346,60.0,8.389142036437988,0.0,-6.44495585788718e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,9.117019362747668e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,9.600730118108912e-05,299.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,7.09109881427139e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.600677731214093e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0004554160695988,285.5511169433594,294.1499938964844,295.47332763671875,289.380126953125,296.43133544921875,295.7451477050781,284.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715135674923,2.533147913652556e-09,0.0009715110063552,-0.0056880880147218,0.0,0.0,0.0,-0.0060686036013066,60.0,8.3565673828125,0.0,-6.435123367509732e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,9.1026617155876e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,9.585609222995116e-05,299.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,7.079930219333619e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,9.585558291291818e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.000454698834801,285.538330078125,294.1499938964844,295.4366760253906,289.3749389648437,296.4143981933594,295.723388671875,284.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699824731796,2.35410779758638e-09,0.0009699800866656,-0.005218940321356,0.0,0.0,0.0,-0.005979845765978,60.0,8.293913841247559,0.0,-6.414854425429439e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,9.1026617155876e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,9.585609222995116e-05,299.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,7.079930219333619e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,9.585558291291818e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.000454698834801,285.538330078125,294.1499938964844,295.4366760253906,289.3749389648437,296.4143981933594,295.723388671875,284.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699824731796,2.35410779758638e-09,0.0009699800866656,-0.005218940321356,0.0,0.0,0.0,-0.005979845765978,60.0,8.293913841247559,0.0,-6.414854425429439e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
