time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131340,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,9.087749640457332e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,9.569904796080664e-05,299.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,7.068330887705088e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,9.569854591973126e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0004539539222605,285.5256652832031,294.1499938964844,295.3999938964844,289.370361328125,296.3971862792969,295.70294189453125,284.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922980912,2.168158541593357e-09,0.0009683900862,-0.0047316839918494,0.0,0.0,0.0,-0.0058876629918813,60.0,8.234020233154297,0.0,-6.393837281848391e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,9.087749640457332e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,9.569904796080664e-05,299.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,7.068330887705088e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,9.569854591973126e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0004539539222605,285.5256652832031,294.1499938964844,295.3999938964844,289.370361328125,296.3971862792969,295.70294189453125,284.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922980912,2.168158541593357e-09,0.0009683900862,-0.0047316839918494,0.0,0.0,0.0,-0.0058876629918813,60.0,8.234020233154297,0.0,-6.393837281848391e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,9.072151442524046e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,9.553478594170885e-05,299.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,7.056197500787675e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,9.553428390063344e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0004531747254077,285.5131225585937,294.1499938964844,295.36334228515625,289.3663635253906,296.379638671875,295.684326171875,284.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287813499,1.9736643430690037e-09,0.0009667268604971,-0.0042220335453748,0.0,0.0,0.0,-0.0057912431657314,60.0,8.176864624023438,0.0,-6.371890748368969e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,9.072151442524046e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,9.553478594170885e-05,299.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,7.056197500787675e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,9.553428390063344e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0004531747254077,285.5131225585937,294.1499938964844,295.36334228515625,289.3663635253906,296.379638671875,295.684326171875,284.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287813499,1.9736643430690037e-09,0.0009667268604971,-0.0042220335453748,0.0,0.0,0.0,-0.0057912431657314,60.0,8.176864624023438,0.0,-6.371890748368969e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,9.056182898348196e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,9.536662400932984e-05,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,7.043776713544503e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,9.536612924421206e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0004523770476225,285.500732421875,294.1499938964844,295.32666015625,289.3629150390625,296.3617858886719,295.6677551269531,284.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650259744375,1.774565938639227e-09,0.0009650242282077,-0.003700315253809,0.0,0.0,0.0,-0.0056925411336123,60.0,8.122185707092285,0.0,-6.349463888000173e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,9.056182898348196e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,9.536662400932984e-05,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,7.043776713544503e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,9.536612924421206e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0004523770476225,285.500732421875,294.1499938964844,295.32666015625,289.3629150390625,296.3617858886719,295.6677551269531,284.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650259744375,1.774565938639227e-09,0.0009650242282077,-0.003700315253809,0.0,0.0,0.0,-0.0056925411336123,60.0,8.122185707092285,0.0,-6.349463888000173e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,9.048073115991428e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,9.528121881885454e-05,299.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,7.037468458293006e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,9.52807313296944e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0004519719223026,285.4945678710937,294.1499938964844,295.3083190917969,289.361328125,296.3527526855469,295.6601867675781,284.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641614742577,1.673450156225442e-09,0.0009641597862355,-0.0034353495575487,0.0,0.0,0.0,-0.0056424145586788,60.0,8.095622062683105,-0.0,-6.338089519886125e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,9.040104487212376e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,9.519729792373256e-05,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,7.031270070001483e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,9.51968104345724e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0004515738401096,285.48846435546875,294.1499938964844,295.2900085449219,289.3598937988281,296.3436584472656,295.6532287597656,284.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633115842007,1.5740918568596383e-09,0.0009633100125938,-0.0031749890185892,0.0,0.0,0.0,-0.0055931573733687,60.0,8.069707870483398,-0.0,-6.32692263025092e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,9.025142207974568e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,9.50397297856398e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,7.019631448201835e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,9.503924957243726e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0004508264246396,285.4766845703125,294.1499938964844,295.2533264160156,289.3572692871094,296.3254699707031,295.6413269042969,284.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009542002226226,1.3800053322299275e-09,0.0009541988256387,-0.0026738494634628,0.0,0.0,0.0,-0.0054594846442341,60.0,7.983517169952393,-0.0,-6.305981514742598e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,9.025142207974568e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,9.50397297856398e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,7.019631448201835e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,9.503924957243726e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0004508264246396,285.4766845703125,294.1499938964844,295.2533264160156,289.3572692871094,296.3254699707031,295.6413269042969,284.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009542002226226,1.3800053322299275e-09,0.0009541988256387,-0.0026738494634628,0.0,0.0,0.0,-0.0054594846442341,60.0,7.983517169952393,-0.0,-6.305981514742598e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.017408592626452e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,9.495828271610662e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.013615686446428e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.49578097788617e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0004504401003941,285.47149658203125,294.1499938964844,295.2166748046875,289.35498046875,296.3085327148437,295.6307373046875,284.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007855358417145,1.115412429086859e-09,0.000785534735769,-0.0021468990016728,0.0,0.0,0.0,-0.0044918856583535,60.0,7.431120872497559,-0.0,-6.295164212133386e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.017408592626452e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,9.495828271610662e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.013615686446428e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.49578097788617e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0004504401003941,285.47149658203125,294.1499938964844,295.2166748046875,289.35498046875,296.3085327148437,295.6307373046875,284.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007855358417145,1.115412429086859e-09,0.000785534735769,-0.0021468990016728,0.0,0.0,0.0,-0.0044918856583535,60.0,7.431120872497559,-0.0,-6.295164212133386e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,7.899426418589428e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,8.318531035911292e-05,299.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,6.144064536783844e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,8.318490290548652e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0003945943317376,285.43829345703125,294.1499938964844,295.17999267578125,289.3529968261719,296.2909545898437,295.6233825683594,284.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008721804479137,1.0009009177025519e-09,0.0008721794583834,-0.001759203732945,0.0,0.0,0.0,-0.0048708575777709,60.0,7.392797946929932,-0.0,-4.830965849578207e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,7.899426418589428e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,8.318531035911292e-05,299.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,6.144064536783844e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,8.318490290548652e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0003945943317376,285.43829345703125,294.1499938964844,295.17999267578125,289.3529968261719,296.2909545898437,295.6233825683594,284.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008721804479137,1.0009009177025519e-09,0.0008721794583834,-0.001759203732945,0.0,0.0,0.0,-0.0048708575777709,60.0,7.392797946929932,-0.0,-4.830965849578207e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,5.468354356708005e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,5.758478073403239e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,4.2532097722869366e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,5.758449697168544e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0002731567365117,285.4498596191406,294.1499938964844,295.1433410644531,289.3512268066406,296.19512939453125,295.5692443847656,284.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005995853571221,7.2576700205218e-10,0.0005995846004225,-0.0013084682868793,0.0,0.0,0.0,-0.0033656973391771,60.0,6.593051910400391,-0.0,-2.3150249717218685e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,5.468354356708005e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,5.758478073403239e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,4.2532097722869366e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,5.758449697168544e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0002731567365117,285.4498596191406,294.1499938964844,295.1433410644531,289.3512268066406,296.19512939453125,295.5692443847656,284.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005995853571221,7.2576700205218e-10,0.0005995846004225,-0.0013084682868793,0.0,0.0,0.0,-0.0033656973391771,60.0,6.593051910400391,-0.0,-2.3150249717218685e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,-2.0109595425310545e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,-2.117650910804514e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,-1.564096237416379e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,-2.117640724463854e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,-0.0001004520017886,285.4584350585937,294.1499938964844,295.125,289.35040283203125,296.1849060058594,295.5306701660156,284.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008510674815624,7.990331174489991e-10,0.0008510666666552,-0.0012496041599661,0.0,0.0,0.0,-0.0046310606412589,60.0,5.404113292694092,-0.0,-3.130752102009637e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,9.008915367303416e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,9.486882481724024e-05,299.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,7.007007661741227e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,9.486836643191054e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0004500157956499,285.6412353515625,294.1499938964844,295.1066589355469,289.3496398925781,296.0169677734375,295.37890625,284.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000186610253877,4.102592709998021e-10,0.0001866098464233,-0.0008919685496948,0.0,0.0,0.0,-0.0011621388839557,60.0,7.114656925201416,-0.0,-6.283271147822235e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,3.2394811569247395e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,3.411351644899696e-05,299.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,2.51962283073226e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,3.411335273995064e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0001618194510228,285.65673828125,294.1499938964844,295.08758544921875,289.348876953125,295.973388671875,295.36865234375,284.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003421470173634,4.287002419722796e-10,0.000342146580806,-0.0007849136018194,0.0,0.0,0.0,-0.0019276849925518,60.0,5.3439249992370605,-0.0,-8.124404260456686e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,2.6962430638377555e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,2.8392918466124684e-05,299.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,2.0970997866243124e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,2.8392782041919418e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0001346834615105,285.6585998535156,294.1499938964844,295.07000732421875,289.3481750488281,295.9686889648437,295.3690795898437,284.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002872127806767,3.5925545871506865e-10,0.0002872124314308,-0.0006572763668373,0.0,0.0,0.0,-0.0016178039368242,60.0,5.632538795471191,-0.0,-5.628058463713614e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,1.877939394034911e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,1.9775730834226124e-05,299.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.4606346667278558e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,1.977563624677714e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,9.380733536090702e-05,285.65966796875,294.1499938964844,295.0333251953125,289.3467712402344,295.961669921875,295.37060546875,284.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001823390339268,2.324887088400729e-10,0.0001823388010961,-0.0004288780037313,0.0,0.0,0.0,-0.001029779901728,60.0,3.8931784629821777,-0.0,-2.7302566873999e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,1.877939394034911e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,1.9775730834226124e-05,299.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.4606346667278558e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,1.977563624677714e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,9.380733536090702e-05,285.65966796875,294.1499938964844,295.0333251953125,289.3467712402344,295.961669921875,295.37060546875,284.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001823390339268,2.324887088400729e-10,0.0001823388010961,-0.0004288780037313,0.0,0.0,0.0,-0.001029779901728,60.0,3.8931784629821777,-0.0,-2.7302566873999e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,1.0683239452191629e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,1.1250036550336516e-05,299.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,8.309272743645124e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,1.1249982890149113e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,5.336520553100854e-05,285.6586608886719,294.1499938964844,294.9966735839844,289.3453674316406,295.9580078125,295.37158203125,284.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001138439038186,1.4238921153264528e-10,0.0001138437582994,-0.0002604998589958,0.0,0.0,0.0,-0.0006412496441043,60.0,2.382686138153076,-0.0,-8.835807641105471e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,1.0683239452191629e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,1.1250036550336516e-05,299.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,8.309272743645124e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,1.1249982890149113e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,5.336520553100854e-05,285.6586608886719,294.1499938964844,294.9966735839844,289.3453674316406,295.9580078125,295.37158203125,284.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001138439038186,1.4238921153264528e-10,0.0001138437582994,-0.0002604998589958,0.0,0.0,0.0,-0.0006412496441043,60.0,2.382686138153076,-0.0,-8.835807641105471e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,5.746339411416557e-06,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,6.051210675650509e-06,299.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,4.46942158305319e-06,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,6.051182026567403e-06,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,2.870427124435082e-05,285.6590270996094,294.1499938964844,294.9599914550781,289.34393310546875,295.9571838378906,295.37213134765625,284.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.123389903223142e-05,7.658792350317967e-11,6.123381899669766e-05,-0.0001401171903125,0.0,0.0,0.0,-0.000344912870787,60.0,1.4690101146697998,-0.0,-2.5563653971438777e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,5.746339411416557e-06,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,6.051210675650509e-06,299.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,4.46942158305319e-06,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,6.051182026567403e-06,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,2.870427124435082e-05,285.6590270996094,294.1499938964844,294.9599914550781,289.34393310546875,295.9571838378906,295.37213134765625,284.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.123389903223142e-05,7.658792350317967e-11,6.123381899669766e-05,-0.0001401171903125,0.0,0.0,0.0,-0.000344912870787,60.0,1.4690101146697998,-0.0,-2.5563653971438777e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,3.8894227145647164e-06,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,4.095775693713222e-06,299.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,3.0251380849222187e-06,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,4.095756139577134e-06,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,1.9428551240707748e-05,285.6591491699219,294.1499938964844,294.9416809082031,289.3431701660156,295.9570007324219,295.3721923828125,284.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.144648119108752e-05,5.183889081883386e-11,4.1446430259384215e-05,-9.483892790740356e-05,0.0,0.0,0.0,-0.0002334560267627,60.0,1.1885803937911987,-0.0,-1.1711449865448031e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,2.364209194638533e-06,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,2.4896419290598715e-06,299.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,1.838848561419581e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,2.4896301056287484e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,1.1809762327175122e-05,285.6592102050781,294.1499938964844,294.92333984375,289.3423767089844,295.9569396972656,295.3722229003906,284.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.519370536901988e-05,3.1510818260249707e-11,2.519367444620002e-05,-5.764875822933391e-05,0.0,0.0,0.0,-0.0001419088075635,60.0,1.1320512294769287,-0.0,-4.3272517513681657e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,5.750113700742077e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,6.05518550855777e-07,299.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,4.472357204576838e-07,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,6.055156518414151e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,2.8723125069518574e-06,285.65924072265625,294.1499938964844,294.8866577148437,289.3406982421875,295.9569091796875,295.37225341796875,284.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.127535471023293e-06,7.663938060564757e-12,6.127527740318328e-06,-1.4021124115970451e-05,0.0,0.0,0.0,-3.451461088843644e-05,60.0,0.9872432351112366,-0.0,-2.559724567724464e-12,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,5.750113700742077e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,6.05518550855777e-07,299.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,4.472357204576838e-07,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,6.055156518414151e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,2.8723125069518574e-06,285.65924072265625,294.1499938964844,294.8866577148437,289.3406982421875,295.9569091796875,295.37225341796875,284.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.127535471023293e-06,7.663938060564757e-12,6.127527740318328e-06,-1.4021124115970451e-05,0.0,0.0,0.0,-3.451461088843644e-05,60.0,0.9872432351112366,-0.0,-2.559724567724464e-12,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,-1.4878381193739187e-08,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,-1.5667751540604513e-08,299.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,-1.1572194758002752e-08,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,-1.5667676933617258e-08,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,-7.432089432768407e-08,285.65924072265625,294.1499938964844,294.8500061035156,289.3388061523437,295.9569091796875,295.37225341796875,284.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,1.5943585651712058e-07,-1.991659197590409e-13,-1.5943565756515454e-07,3.642418562321837e-07,0.0,0.0,0.0,8.979113772511482e-07,60.0,0.8484972715377808,-0.0,-1.7137667161914332e-15,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,-1.4878381193739187e-08,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,-1.5667751540604513e-08,299.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,-1.1572194758002752e-08,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,-1.5667676933617258e-08,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,-7.432089432768407e-08,285.65924072265625,294.1499938964844,294.8500061035156,289.3388061523437,295.9569091796875,295.37225341796875,284.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,1.5943585651712058e-07,-1.991659197590409e-13,-1.5943565756515454e-07,3.642418562321837e-07,0.0,0.0,0.0,8.979113772511482e-07,60.0,0.8484972715377808,-0.0,-1.7137667161914332e-15,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,1.722738396381373e-09,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,1.814138061995152e-09,299.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,1.3399215070819535e-09,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,1.814129291233257e-09,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,8.605469226097284e-09,285.65924072265625,294.1499938964844,294.8148498535156,289.3385925292969,295.9569091796875,295.37225341796875,284.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8667048351517224e-08,2.329630120810697e-14,1.866702525887831e-08,-4.25134132342464e-08,0.0,0.0,0.0,-1.0510848369449377e-07,60.0,0.7600975036621094,-0.0,-2.297624184158328e-17,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,1.722738396381373e-09,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,1.814138061995152e-09,299.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,1.3399215070819535e-09,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,1.814129291233257e-09,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,8.605469226097284e-09,285.65924072265625,294.1499938964844,294.8148498535156,289.3385925292969,295.9569091796875,295.37225341796875,284.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8667048351517224e-08,2.329630120810697e-14,1.866702525887831e-08,-4.25134132342464e-08,0.0,0.0,0.0,-1.0510848369449377e-07,60.0,0.7600975036621094,-0.0,-2.297624184158328e-17,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,-2.271742932657972e-10,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,-2.3922699932121816e-10,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,-1.7669295193645238e-10,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,-2.392258335870423e-10,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,-1.134787153134198e-09,285.65924072265625,294.1499938964844,294.7825927734375,289.3419494628906,295.9569091796875,295.37225341796875,284.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.462851922402365e-09,-3.0454442814147404e-15,-2.462848813777896e-09,5.609622544255899e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,0.6958204507827759,-0.0,-3.9953854977137523e-19,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,-2.271742932657972e-10,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,-2.3922699932121816e-10,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,-1.7669295193645238e-10,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,-2.392258335870423e-10,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,-1.134787153134198e-09,285.65924072265625,294.1499938964844,294.7825927734375,289.3419494628906,295.9569091796875,295.37225341796875,284.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.462851922402365e-09,-3.0454442814147404e-15,-2.462848813777896e-09,5.609622544255899e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,0.6958204507827759,-0.0,-3.9953854977137523e-19,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,-7.060822759807904e-11,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,-7.435433518887534e-11,299.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,-5.491808049984392e-11,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,-7.435398130528624e-11,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,-3.5270411591348244e-10,285.65924072265625,294.1499938964844,294.7674865722656,289.3448791503906,295.9569091796875,295.37225341796875,284.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,7.605470697669148e-10,-9.559653017985844e-16,-7.605461260773434e-10,1.734084431603832e-09,0.0,0.0,0.0,4.2782630771398544e-09,60.0,0.6685212254524231,-0.0,-3.8596767600781385e-20,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,-2.455938230561117e-11,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,-2.586237821122772e-11,299.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,-1.910194051546465e-11,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,-2.5862253311137448e-11,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,-1.2267969973223103e-10,285.65924072265625,294.1499938964844,294.7530212402344,289.3486022949219,295.9569091796875,295.37225341796875,284.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,2.6873037128893884e-10,-3.091777195387787e-16,-2.6873006597760707e-10,6.100479010839877e-10,0.0,0.0,0.0,1.513399183750152e-09,60.0,0.6430419087409973,-0.0,-4.669552091825832e-21,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
