time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133620,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,-7.418980360607286e-12,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,-7.812593454115113e-12,299.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,-5.770378098957085e-12,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,-7.81255615756038e-12,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,-3.7059490892721314e-11,285.65924072265625,294.1499938964844,294.73651123046875,289.3541259765625,295.9569091796875,295.37225341796875,284.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,7.866311074744559e-11,-1.0513049348264744e-16,-7.866300666403703e-11,1.79107839670678e-10,0.0,0.0,0.0,4.3655745685100555e-10,60.0,0.6143279671669006,-0.0,-4.261165591707586e-22,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,7.370373200643594e-10,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,7.76140707259287e-10,299.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,5.732572194716568e-10,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,7.761369880121545e-10,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,3.681668747645972e-09,285.65924072265625,294.1499938964844,294.7259826660156,289.3583984375,295.9569091796875,295.37225341796875,284.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.854843886434537e-09,9.849128857050606e-15,7.85483411647192e-09,-1.7972753951767118e-08,0.0,0.0,0.0,-4.42523742094636e-08,60.0,0.5952852964401245,-0.0,-4.205516101575764e-18,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,6.932909107915107e-11,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,7.300733628756717e-11,299.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,5.392318536134866e-11,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,7.300698934287198e-11,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,3.463145603621597e-10,285.65924072265625,294.1499938964844,294.70123291015625,289.3711242675781,295.9569091796875,295.37225341796875,284.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.41011030314098e-10,9.194447351238864e-16,7.410100866245273e-10,-1.6948450420883887e-09,0.0,0.0,0.0,-4.1763996705412865e-09,60.0,0.5528854727745056,-0.0,-3.721100096785925e-20,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,6.932909107915107e-11,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,7.300733628756717e-11,299.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,5.392318536134866e-11,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,7.300698934287198e-11,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,3.463145603621597e-10,285.65924072265625,294.1499938964844,294.70123291015625,289.3711242675781,295.9569091796875,295.37225341796875,284.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.41011030314098e-10,9.194447351238864e-16,7.410100866245273e-10,-1.6948450420883887e-09,0.0,0.0,0.0,-4.1763996705412865e-09,60.0,0.5528854727745056,-0.0,-3.721100096785925e-20,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,3.605312315357878e-07,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,3.796591556692874e-07,299.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,2.804160885716556e-07,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,3.796573366798839e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,1.8009353652814752e-06,285.65924072265625,294.1499938964844,294.6785583496094,289.3865661621094,295.9568786621094,295.37225341796875,284.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.841709258267656e-06,4.8050612967698295e-12,3.841704256046796e-06,-8.790820174908731e-06,0.0,0.0,0.0,-2.163926546927541e-05,60.0,0.5328200459480286,-0.0,-1.0062968253815585e-12,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,3.605312315357878e-07,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,3.796591556692874e-07,299.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,2.804160885716556e-07,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,3.796573366798839e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,1.8009353652814752e-06,285.65924072265625,294.1499938964844,294.6785583496094,289.3865661621094,295.9568786621094,295.37225341796875,284.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.841709258267656e-06,4.8050612967698295e-12,3.841704256046796e-06,-8.790820174908731e-06,0.0,0.0,0.0,-2.163926546927541e-05,60.0,0.5328200459480286,-0.0,-1.0062968253815585e-12,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,1.986495817618561e-06,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,2.091889200528385e-06,299.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,1.5450684713869125e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,2.0918791960866656e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,9.922998287947848e-06,285.65948486328125,294.1499938964844,294.6578369140625,289.4045715332031,295.95654296875,295.37237548828125,284.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1167534214328043e-05,2.64753947931684e-11,2.116750692948699e-05,-4.8436741053592414e-05,0.0,0.0,0.0,-0.0001192307390738,60.0,0.5874099135398865,-0.0,-3.0550315749389156e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,1.986495817618561e-06,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,2.091889200528385e-06,299.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,1.5450684713869125e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,2.0918791960866656e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,9.922998287947848e-06,285.65948486328125,294.1499938964844,294.6578369140625,289.4045715332031,295.95654296875,295.37237548828125,284.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1167534214328043e-05,2.64753947931684e-11,2.116750692948699e-05,-4.8436741053592414e-05,0.0,0.0,0.0,-0.0001192307390738,60.0,0.5874099135398865,-0.0,-3.0550315749389156e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,2.895200395869324e-06,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,3.048804956051754e-06,299.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,2.251846126455348e-06,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,3.048790404136525e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,1.4462183571595231e-05,285.6597595214844,294.1499938964844,294.6481018066406,289.4144287109375,295.9561462402344,295.3724670410156,284.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.085056596319191e-05,3.858646388521514e-11,3.085052958340384e-05,-7.05939091858454e-05,0.0,0.0,0.0,-0.0001737724960548,60.0,0.6293713450431824,-0.0,-6.489296600076244e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,4.422437541506952e-06,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,4.657069439417683e-06,299.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,3.439709416852565e-06,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,4.657047156797489e-06,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,2.209107879025396e-05,285.65997314453125,294.1499938964844,294.6387939453125,289.4248962402344,295.95587158203125,295.3725891113281,284.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.7128596634138376e-05,5.894521676319542e-11,4.712853842647746e-05,-0.0001078394489013,0.0,0.0,0.0,-0.0002654613927006,60.0,0.688082754611969,-0.0,-1.5141320142131318e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,9.035717994265724e-06,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,9.515106285107322e-06,299.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,7.027853371255333e-06,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.515060810372232e-06,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,4.5135460823075846e-05,285.6615905761719,294.1499938964844,294.6212463378906,289.4473571777344,295.9532775878906,295.373046875,284.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.628242696635424e-05,1.2042555841418334e-10,9.628231055103242e-05,-0.0002203186159022,0.0,0.0,0.0,-0.000542331719771,60.0,0.9329699277877808,-0.0,-6.320706735785109e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,9.035717994265724e-06,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,9.515106285107322e-06,299.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,7.027853371255333e-06,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.515060810372232e-06,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,4.5135460823075846e-05,285.6615905761719,294.1499938964844,294.6212463378906,289.4473571777344,295.9532775878906,295.373046875,284.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.628242696635424e-05,1.2042555841418334e-10,9.628231055103242e-05,-0.0002203186159022,0.0,0.0,0.0,-0.000542331719771,60.0,0.9329699277877808,-0.0,-6.320706735785109e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,1.531100679130759e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,1.6123329260153696e-05,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,1.1908684427908156e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,1.6123252862598747e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,7.64819560572505e-05,285.6648254394531,294.1499938964844,294.60504150390625,289.4717712402344,295.9468994140625,295.3731384277344,284.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001631509512662,2.0406147605012127e-10,0.0001631507475394,-0.0003733303747139,0.0,0.0,0.0,-0.0009189832489937,60.0,1.3230020999908447,-0.0,-1.8148793579086927e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,1.531100679130759e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,1.6123329260153696e-05,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,1.1908684427908156e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,1.6123252862598747e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,7.64819560572505e-05,285.6648254394531,294.1499938964844,294.60504150390625,289.4717712402344,295.9468994140625,295.3731384277344,284.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001631509512662,2.0406147605012127e-10,0.0001631507475394,-0.0003733303747139,0.0,0.0,0.0,-0.0009189832489937,60.0,1.3230020999908447,-0.0,-1.8148793579086927e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,2.2239357349462807e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,2.3419263015966862e-05,299.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,1.729745781631209e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,2.341915205761325e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001110906378016,285.6687927246094,294.1499938964844,294.58990478515625,289.4979248046875,295.9401550292969,295.3739013671875,284.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002369779103901,2.964007650430034e-10,0.0002369776047999,-0.0005422651302069,0.0,0.0,0.0,-0.0013348300708457,60.0,1.7276127338409424,-0.0,-3.828993566656891e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,2.2239357349462807e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,2.3419263015966862e-05,299.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,1.729745781631209e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,2.341915205761325e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001110906378016,285.6687927246094,294.1499938964844,294.58990478515625,289.4979248046875,295.9401550292969,295.3739013671875,284.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002369779103901,2.964007650430034e-10,0.0002369776047999,-0.0005422651302069,0.0,0.0,0.0,-0.0013348300708457,60.0,1.7276127338409424,-0.0,-3.828993566656891e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,3.426250259508379e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,3.608029510360211e-05,299.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,2.6648889615898952e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,3.608012048061937e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0001711489749141,285.6680603027344,294.1499938964844,294.5757141113281,289.5256042480469,295.929443359375,295.3724060058594,284.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003690382582135,4.6059303593359847e-10,0.0003690377925522,-0.000841868983116,0.0,0.0,0.0,-0.0020780882332473,60.0,2.422473430633545,-0.0,-9.088207519880598e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,3.426250259508379e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,3.608029510360211e-05,299.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,2.6648889615898952e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,3.608012048061937e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0001711489749141,285.6680603027344,294.1499938964844,294.5757141113281,289.5256042480469,295.929443359375,295.3724060058594,284.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003690382582135,4.6059303593359847e-10,0.0003690377925522,-0.000841868983116,0.0,0.0,0.0,-0.0020780882332473,60.0,2.422473430633545,-0.0,-9.088207519880598e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,9.026285260915756e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,9.50517351157032e-05,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,7.020516932243481e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,9.50512767303735e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0004508834390435,285.6819152832031,294.1499938964844,294.56890869140625,289.5399780273437,295.7350769042969,295.2333984375,284.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,0.0001802790065994,2.573431745478416e-10,-0.0001802792685339,-0.000856838771142,0.0,0.0,0.0,0.0007512375013902,60.0,4.241247177124023,-0.0,-6.307522681936463e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,3.118606036878191e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,3.284063495812006e-05,299.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,2.4256078177131712e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,3.284047488705255e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.000155781453941,285.683349609375,294.1499938964844,294.5622253417969,289.5546264648437,295.6956787109375,295.2229919433594,284.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007116125780157,7.955460179509544e-10,0.0007116118213161,-0.0013798910658806,0.0,0.0,0.0,-0.0039503728039562,60.0,4.894309520721436,-0.0,-7.529420642526931e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,9.024541213875636e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.5033370598685e-05,299.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,7.019159966148436e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,9.50329122133553e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.0004507963312789,285.73358154296875,294.1499938964844,294.5533752441406,289.5750427246094,295.578857421875,295.1108703613281,284.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003425572649575,7.593751183421205e-10,0.0003425565082579,-0.0016538517083972,0.0,0.0,0.0,-0.0021040611900389,60.0,6.1728692054748535,-0.0,-6.305074862211768e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,9.025877807289362e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,9.504744230071084e-05,299.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,7.020199700491503e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,9.504699119133876e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.000450863095466,285.7328796386719,294.1499938964844,294.5492553710937,289.5848083496094,295.5343017578125,295.0845947265625,284.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004857321328017,9.192737127072803e-10,0.0004857312014792,-0.0019310518400743,0.0,0.0,0.0,-0.0028961186762899,60.0,6.936452388763428,-0.0,-6.306940747435874e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.033906826516612e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.513198165223002e-05,299.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,7.026443927315995e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.513153781881556e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,0.0004512641171459,285.7348327636719,294.1499938964844,294.53662109375,289.61590576171875,295.5124206542969,295.0688171386719,284.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616406168788,1.494996126893966e-09,0.0009616391616873,-0.0029687185306102,0.0,0.0,0.0,-0.0055489474907517,60.0,6.998382568359375,-0.0,-6.318152401263434e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.033906826516612e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.513198165223002e-05,299.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,7.026443927315995e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.513153781881556e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,0.0004512641171459,285.7348327636719,294.1499938964844,294.53662109375,289.61590576171875,295.5124206542969,295.0688171386719,284.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616406168788,1.494996126893966e-09,0.0009616391616873,-0.0029687185306102,0.0,0.0,0.0,-0.0055489474907517,60.0,6.998382568359375,-0.0,-6.318152401263434e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,9.066078200703488e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,9.547075751470402e-05,299.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,7.05146521795541e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,9.547031368128955e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0004528711433522,285.72198486328125,294.1499938964844,294.5240783691406,289.64776611328125,295.4956359863281,295.0427551269531,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660691139288,1.8967130088753947e-09,0.0009660672512836,-0.0040203919634222,0.0,0.0,0.0,-0.0057530873455107,60.0,7.381410598754883,-0.0,-6.363218574279017e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,9.066078200703488e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,9.547075751470402e-05,299.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,7.05146521795541e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,9.547031368128955e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0004528711433522,285.72198486328125,294.1499938964844,294.5240783691406,289.64776611328125,295.4956359863281,295.0427551269531,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660691139288,1.8967130088753947e-09,0.0009660672512836,-0.0040203919634222,0.0,0.0,0.0,-0.0057530873455107,60.0,7.381410598754883,-0.0,-6.363218574279017e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.100867464439943e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,9.583710198057815e-05,299.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,7.078523049131036e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,9.583665814716368e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0004546089039649,285.70916748046875,294.1499938964844,294.511474609375,289.6801147460937,295.4788818359375,295.0068664550781,284.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697746136225,2.3300448237506544e-09,0.0009697722853161,-0.0051558883860707,0.0,0.0,0.0,-0.0059679066762328,60.0,7.58230447769165,-0.0,-6.412133046751478e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.100867464439943e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,9.583710198057815e-05,299.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,7.078523049131036e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,9.583665814716368e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0004546089039649,285.70916748046875,294.1499938964844,294.511474609375,289.6801147460937,295.4788818359375,295.0068664550781,284.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697746136225,2.3300448237506544e-09,0.0009697722853161,-0.0051558883860707,0.0,0.0,0.0,-0.0059679066762328,60.0,7.58230447769165,-0.0,-6.412133046751478e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,9.112954285228624e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,9.596437303116544e-05,299.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,7.087923586368561e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,9.59639364737086e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0004552126629278,285.70281982421875,294.1499938964844,294.50506591796875,289.6964416503906,295.4704895019531,294.98797607421875,284.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710684535093,2.4805859588639123e-09,0.0009710659505799,-0.0055503528565168,0.0,0.0,0.0,-0.0060425684787333,60.0,7.655612945556641,-0.0,-6.429169019384062e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,9.122305345954372e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.606285311747342e-05,299.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,7.095196633599699e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.606241656001656e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0004556797794066,285.6965026855469,294.1499938964844,294.4985656738281,289.7128295898437,295.4621276855469,294.9664611816406,284.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720594389364,2.5970374739614503e-09,0.0009720568195916,-0.0058555006980896,0.0,0.0,0.0,-0.0061002736911177,60.0,7.712364673614502,-0.0,-6.442363797987127e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,9.138430323218928e-05,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,9.623265214031562e-05,299.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,7.107737474143505e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,9.623221558285876e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0004564852570183,285.68389892578125,294.1499938964844,294.4851989746094,289.7456359863281,295.4454345703125,294.9252624511719,284.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737791260704,2.797827303169242e-09,0.0009737763321027,-0.0063816322945058,0.0,0.0,0.0,-0.0061998264864087,60.0,7.821065425872803,-0.0,-6.465145219181069e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,9.138430323218928e-05,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,9.623265214031562e-05,299.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,7.107737474143505e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,9.623221558285876e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0004564852570183,285.68389892578125,294.1499938964844,294.4851989746094,289.7456359863281,295.4454345703125,294.9252624511719,284.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737791260704,2.797827303169242e-09,0.0009737763321027,-0.0063816322945058,0.0,0.0,0.0,-0.0061998264864087,60.0,7.821065425872803,-0.0,-6.465145219181069e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,9.147241507889704e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.632542059989646e-05,299.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,7.114589243428782e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,9.632499859435484e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0004569253360386,285.67144775390625,294.1499938964844,294.4711608886719,289.77838134765625,295.4287414550781,294.8852844238281,284.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747178992256,2.9074835872222593e-09,0.0009747149888426,-0.0066689639352262,0.0,0.0,0.0,-0.0062541929073631,60.0,7.913454055786133,-0.0,-6.477603875509885e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,9.147241507889704e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.632542059989646e-05,299.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,7.114589243428782e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,9.632499859435484e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0004569253360386,285.67144775390625,294.1499938964844,294.4711608886719,289.77838134765625,295.4287414550781,294.8852844238281,284.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747178992256,2.9074835872222593e-09,0.0009747149888426,-0.0066689639352262,0.0,0.0,0.0,-0.0062541929073631,60.0,7.913454055786133,-0.0,-6.477603875509885e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,9.152632264886051e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,9.638218762120232e-05,299.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.118781650206074e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,9.63817656156607e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.000457194604678,285.6590881347656,294.1499938964844,294.45623779296875,289.810791015625,295.4120788574219,294.8462219238281,284.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975291011855,2.974531065902397e-09,0.0009752880432642,-0.006844647694379,0.0,0.0,0.0,-0.0062874304130673,60.0,7.9971747398376465,-0.0,-6.485227999064591e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,9.152632264886051e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,9.638218762120232e-05,299.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.118781650206074e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,9.63817656156607e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.000457194604678,285.6590881347656,294.1499938964844,294.45623779296875,289.810791015625,295.4120788574219,294.8462219238281,284.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975291011855,2.974531065902397e-09,0.0009752880432642,-0.006844647694379,0.0,0.0,0.0,-0.0062874304130673,60.0,7.9971747398376465,-0.0,-6.485227999064591e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,9.156295709544791e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,9.64207574725151e-05,299.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,7.121630187612027e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,9.64203427429311e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0004573775804601,285.6468505859375,294.1499938964844,294.4402770996094,289.8427429199219,295.3954162597656,294.8072509765625,284.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756771614775,3.020058203517806e-09,0.0009756741346791,-0.0069639445282518,0.0,0.0,0.0,-0.0063099837861955,60.0,8.074600219726562,-0.0,-6.490407145065549e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,9.156295709544791e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,9.64207574725151e-05,299.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,7.121630187612027e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,9.64203427429311e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0004573775804601,285.6468505859375,294.1499938964844,294.4402770996094,289.8427429199219,295.3954162597656,294.8072509765625,284.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756771614775,3.020058203517806e-09,0.0009756741346791,-0.0069639445282518,0.0,0.0,0.0,-0.0063099837861955,60.0,8.074600219726562,-0.0,-6.490407145065549e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
