time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135900,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,9.159358160104604e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,9.645300451666115e-05,299.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,7.124011608539149e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,9.645258978707716e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,0.000457530550193,285.6407470703125,294.1499938964844,294.4317932128906,289.8584289550781,295.3870544433594,294.7878112792969,284.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760028915479,3.058154174340188e-09,0.0009759998065419,-0.0070637669414281,0.0,0.0,0.0,-0.0063288691453635,60.0,8.11257266998291,-0.0,-6.494742876839156e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,9.164777293335646e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,9.65100625762716e-05,299.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,7.128225843189284e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,9.65096551226452e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0004578012449201,285.6346740722656,294.1499938964844,294.4230041503906,289.8739624023437,295.37872314453125,294.7683410644531,284.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765797294676,3.125612879628647e-09,0.0009765765862539,-0.007240526843816,0.0,0.0,0.0,-0.0063623110763728,60.0,8.150253295898438,-0.0,-6.502423133269988e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,9.17732686502859e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,9.6642215794418e-05,299.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,7.137986540328711e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,9.66418083407916e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0004584281123243,285.6255187988281,294.1499938964844,294.408935546875,289.8970642089844,295.365966796875,294.73809814453125,284.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779160609468,3.28188676235186e-09,0.0009779128013178,-0.0076500042341649,0.0,0.0,0.0,-0.0064397822134196,60.0,8.207982063293457,-0.0,-6.520232886941812e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,9.182248322758824e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,9.669404244050384e-05,299.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,7.141814421629533e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,9.669363498687744e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0004586739523801,285.62261962890625,294.1499938964844,294.404296875,289.9042358398437,295.3619079589844,294.72833251953125,284.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978440279141,3.3431806212291804e-09,0.0009784369030967,-0.0078106080181896,0.0,0.0,0.0,-0.0064701680094003,60.0,8.226408958435059,-0.0,-6.527225338004429e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,9.202986257150768e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.691241575637832e-05,299.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,7.157943036872894e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.691201557870954e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0004597098450176,285.6106262207031,294.1499938964844,294.3838806152344,289.93341064453125,295.3450622558594,294.6876220703125,284.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806489106267,3.6014526916261502e-09,0.0009806453017517,-0.0084873354062438,0.0,0.0,0.0,-0.0065982043743133,60.0,8.303136825561523,-0.0,-6.556728493478658e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,9.202986257150768e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.691241575637832e-05,299.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,7.157943036872894e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.691201557870954e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0004597098450176,285.6106262207031,294.1499938964844,294.3838806152344,289.93341064453125,295.3450622558594,294.6876220703125,284.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806489106267,3.6014526916261502e-09,0.0009806453017517,-0.0084873354062438,0.0,0.0,0.0,-0.0065982043743133,60.0,8.303136825561523,-0.0,-6.556728493478658e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,9.226355177816004e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,9.715849591884762e-05,299.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,7.176118378993124e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,9.715809574117884e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0004608771414496,285.5987243652344,294.1499938964844,294.36163330078125,289.96124267578125,295.3280944824219,294.64569091796875,284.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831379866227,3.892500988200709e-09,0.0009831340285018,-0.0092499293386936,0.0,0.0,0.0,-0.0067424895241856,60.0,8.379328727722168,-0.0,-6.59005578995675e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,9.226355177816004e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,9.715849591884762e-05,299.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,7.176118378993124e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,9.715809574117884e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0004608771414496,285.5987243652344,294.1499938964844,294.36163330078125,289.96124267578125,295.3280944824219,294.64569091796875,284.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831379866227,3.892500988200709e-09,0.0009831340285018,-0.0092499293386936,0.0,0.0,0.0,-0.0067424895241856,60.0,8.379328727722168,-0.0,-6.59005578995675e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,9.246884292224422e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,9.737467189552262e-05,299.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,7.192084740381688e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,9.737427899381146e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0004619026149157,285.5869140625,294.1499938964844,294.3373107910156,289.98748779296875,295.3109436035156,294.60321044921875,284.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853246156126,4.1481760248984764e-09,0.0009853205410763,-0.0099198259413242,0.0,0.0,0.0,-0.0068692397326231,60.0,8.451539039611816,-0.0,-6.619401915486378e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,9.246884292224422e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,9.737467189552262e-05,299.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,7.192084740381688e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,9.737427899381146e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0004619026149157,285.5869140625,294.1499938964844,294.3373107910156,289.98748779296875,295.3109436035156,294.60321044921875,284.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853246156126,4.1481760248984764e-09,0.0009853205410763,-0.0099198259413242,0.0,0.0,0.0,-0.0068692397326231,60.0,8.451539039611816,-0.0,-6.619401915486378e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,9.254482574760914e-05,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,9.74546856014058e-05,299.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,7.197994273155928e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,9.745429269969463e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0004622821288648,285.5810546875,294.1499938964844,294.3243408203125,289.9999694824219,295.3022766113281,294.58209228515625,284.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133585684,4.2427892310570314e-09,0.0009861293947324,-0.0101677188649773,0.0,0.0,0.0,-0.0069161420688033,60.0,8.484929084777832,-0.0,-6.630278193142658e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.260678780265152e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,9.751992911333218e-05,299.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,7.202813139883801e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,9.751953621162102e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.0004625916481018,285.5751953125,294.1499938964844,294.31072998046875,290.0119934082031,295.2936096191406,294.5611572265625,284.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867923799902,4.319935076324555e-09,0.0009867879562079,-0.0103698475286364,0.0,0.0,0.0,-0.0069543817080557,60.0,8.516654014587402,-0.0,-6.639153582455037e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.266271808883177e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,9.757882071426138e-05,299.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,7.20716270734556e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,9.757843508850784e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,0.0004628710157703,285.5635986328125,294.1499938964844,294.2817077636719,290.03448486328125,295.27606201171875,294.52020263671875,284.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873891249299,4.389511421010184e-09,0.0009873847011476,-0.0105521380901336,0.0,0.0,0.0,-0.0069888825528323,60.0,8.572755813598633,-0.0,-6.64716210962979e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.266271808883177e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,9.757882071426138e-05,299.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,7.20716270734556e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,9.757843508850784e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,0.0004628710157703,285.5635986328125,294.1499938964844,294.2817077636719,290.03448486328125,295.27606201171875,294.52020263671875,284.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873891249299,4.389511421010184e-09,0.0009873847011476,-0.0105521380901336,0.0,0.0,0.0,-0.0069888825528323,60.0,8.572755813598633,-0.0,-6.64716210962979e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,9.262070670956746e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,9.753457561600952e-05,299.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.203894347185269e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,9.753418999025598e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0004626611480489,285.5520935058594,294.1499938964844,294.25,290.0548095703125,295.25830078125,294.4809875488281,284.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869408095255,4.3370551594534845e-09,0.0009869365021586,-0.0104147000238299,0.0,0.0,0.0,-0.0069628795608878,60.0,8.61733341217041,-0.0,-6.641123206918564e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,9.262070670956746e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,9.753457561600952e-05,299.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.203894347185269e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,9.753418999025598e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0004626611480489,285.5520935058594,294.1499938964844,294.25,290.0548095703125,295.25830078125,294.4809875488281,284.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869408095255,4.3370551594534845e-09,0.0009869365021586,-0.0104147000238299,0.0,0.0,0.0,-0.0069628795608878,60.0,8.61733341217041,-0.0,-6.641123206918564e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.249731374438852e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.740462701302022e-05,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,7.194295903900638e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,9.740424866322428e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0004620447289198,285.5407409667969,294.1499938964844,294.2109375,290.0738525390625,295.240234375,294.4432373046875,284.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856260148808,4.183197788165671e-09,0.0009856218239292,-0.010011582635343,0.0,0.0,0.0,-0.0068866102956235,60.0,8.651578903198242,-0.0,-6.623426429541723e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.249731374438852e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.740462701302022e-05,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,7.194295903900638e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,9.740424866322428e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0004620447289198,285.5407409667969,294.1499938964844,294.2109375,290.0738525390625,295.240234375,294.4432373046875,284.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856260148808,4.183197788165671e-09,0.0009856218239292,-0.010011582635343,0.0,0.0,0.0,-0.0068866102956235,60.0,8.651578903198242,-0.0,-6.623426429541723e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,9.231129661202432e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,9.720873640617356e-05,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,7.179827662184834e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.720836533233523e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0004611155309248,285.529541015625,294.1499938964844,294.1605224609375,290.0926513671875,295.2215576171875,294.4061279296875,284.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836424142122,3.951325044937448e-09,0.0009836384560912,-0.0094040539115667,0.0,0.0,0.0,-0.0067716580815613,60.0,8.67634391784668,-0.0,-6.596801682690058e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,9.231129661202432e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,9.720873640617356e-05,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,7.179827662184834e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.720836533233523e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0004611155309248,285.529541015625,294.1499938964844,294.1605224609375,290.0926513671875,295.2215576171875,294.4061279296875,284.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836424142122,3.951325044937448e-09,0.0009836384560912,-0.0094040539115667,0.0,0.0,0.0,-0.0067716580815613,60.0,8.67634391784668,-0.0,-6.596801682690058e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,9.220121137332173e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,9.709280857350676e-05,299.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,7.171264587668702e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,9.709243749966844e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0004605656140483,285.5240173339844,294.1499938964844,294.1312866210937,290.1018371582031,295.21197509765625,294.3876342773437,284.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824687149375,3.814109472699556e-09,0.0009824649896472,-0.009044530801475,0.0,0.0,0.0,-0.0067036338150501,60.0,8.686222076416016,-0.0,-6.581070977063065e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,9.208620758727192e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,9.697170025901868e-05,299.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,7.162319525377825e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,9.697132918518037e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.000459991133539,285.5184936523437,294.1499938964844,294.0995178222656,290.11090087890625,295.20220947265625,294.3690795898437,284.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812425123527,3.670762360741264e-09,0.0009812387870624,-0.0086689386516809,0.0,0.0,0.0,-0.0066325683146715,60.0,8.694816589355469,-0.0,-6.564657439867005e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,9.18903897400014e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.67654850683175e-05,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,7.147088035708293e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,9.67651212704368e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0004590129537973,285.50933837890625,294.1499938964844,294.04071044921875,290.12567138671875,295.1854248046875,294.337646484375,284.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791558841243,3.426693373498324e-09,0.0009791523916646,-0.0080294292420148,0.0,0.0,0.0,-0.0065115760080516,60.0,8.707277297973633,-0.0,-6.536757979347385e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.185538510791956e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,9.672861779108644e-05,299.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,7.144365372369066e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.672826126916334e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0004588380979839,285.5075988769531,294.1499938964844,294.0287780761719,290.12841796875,295.18212890625,294.3315734863281,284.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787827730178,3.3830618306751603e-09,0.0009787793969735,-0.0079151047393679,0.0,0.0,0.0,-0.0064899465069174,60.0,8.709430694580078,-0.0,-6.531776364226971e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,9.164257062366232e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,9.650451102061196e-05,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,7.127812568796799e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,9.650415449868888e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0004577750223688,285.496826171875,294.1499938964844,293.9491271972656,290.1449279785156,295.1611328125,294.2933654785156,284.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765134891495,3.117802682695014e-09,0.0009765103459358,-0.0072200610302388,0.0,0.0,0.0,-0.0063584418967366,60.0,8.721572875976562,-0.0,-6.501533533764814e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,9.164257062366232e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,9.650451102061196e-05,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,7.127812568796799e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,9.650415449868888e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0004577750223688,285.496826171875,294.1499938964844,293.9491271972656,290.1449279785156,295.1611328125,294.2933654785156,284.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765134891495,3.117802682695014e-09,0.0009765103459358,-0.0072200610302388,0.0,0.0,0.0,-0.0063584418967366,60.0,8.721572875976562,-0.0,-6.501533533764814e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,9.148682875093073e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,9.634050366003066e-05,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,7.115698826964945e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,9.634015441406518e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0004569970478769,285.4861755371094,294.1499938964844,293.8613586425781,290.16021728515625,295.1390075683594,294.25347900390625,284.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748531156219,2.9236613130478872e-09,0.0009748501470312,-0.0067113572731614,0.0,0.0,0.0,-0.0062621971592307,60.0,8.733847618103027,-0.0,-6.479443470652768e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,9.148682875093073e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,9.634050366003066e-05,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,7.115698826964945e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,9.634015441406518e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0004569970478769,285.4861755371094,294.1499938964844,293.8613586425781,290.16021728515625,295.1390075683594,294.25347900390625,284.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748531156219,2.9236613130478872e-09,0.0009748501470312,-0.0067113572731614,0.0,0.0,0.0,-0.0062621971592307,60.0,8.733847618103027,-0.0,-6.479443470652768e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.13991971174255e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,9.624821541365236e-05,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,7.108881982276216e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,9.624786616768688e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.000456559297163,285.4756774902344,294.1499938964844,293.76629638671875,290.1741027832031,295.1156921386719,294.210693359375,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739181841723,2.8143742891728607e-09,0.0009739153319969,-0.0064249928109347,0.0,0.0,0.0,-0.0062080174684524,60.0,8.747964859008789,-0.0,-6.467025315259889e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.13991971174255e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,9.624821541365236e-05,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,7.108881982276216e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,9.624786616768688e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.000456559297163,285.4756774902344,294.1499938964844,293.76629638671875,290.1741027832031,295.1156921386719,294.210693359375,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739181841723,2.8143742891728607e-09,0.0009739153319969,-0.0064249928109347,0.0,0.0,0.0,-0.0062080174684524,60.0,8.747964859008789,-0.0,-6.467025315259889e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,9.138265158981083e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,9.62307894951664e-05,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,7.107594865374267e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.623044752515852e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0004564766422845,285.470458984375,294.1499938964844,293.7162780761719,290.18048095703125,295.1034545898437,294.1873779296875,284.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737419895827,2.793714815041426e-09,0.000973739195615,-0.0063708582893013,0.0,0.0,0.0,-0.0061977785080671,60.0,8.755980491638184,-0.0,-6.464678392603673e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.137320739682764e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,9.62208432611078e-05,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,7.106859993655235e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,9.622050129109994e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,0.0004564294649753,285.4653015136719,294.1499938964844,293.6647644042969,290.1864013671875,295.09088134765625,294.1629638671875,284.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736416395753,2.7818991554795502e-09,0.0009736388456076,-0.0063398969359695,0.0,0.0,0.0,-0.006191924214363,60.0,8.764190673828125,-0.0,-6.463336887918558e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,9.136032167589292e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.620726632419974e-05,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,7.105856639100239e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.620692435419188e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0004563650581985,285.4550476074219,294.1499938964844,293.5575866699219,290.1968994140625,295.0648498535156,294.11090087890625,284.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735021740198,2.76574074753455e-09,0.000973499380052,-0.0062975580804049,0.0,0.0,0.0,-0.0061839073896408,60.0,8.779945373535156,-0.0,-6.461502266574827e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,9.136032167589292e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.620726632419974e-05,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,7.105856639100239e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.620692435419188e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0004563650581985,285.4550476074219,294.1499938964844,293.5575866699219,290.1968994140625,295.0648498535156,294.11090087890625,284.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735021740198,2.76574074753455e-09,0.000973499380052,-0.0062975580804049,0.0,0.0,0.0,-0.0061839073896408,60.0,8.779945373535156,-0.0,-6.461502266574827e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,9.132839477388188e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,9.617363684810698e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,7.103372627170756e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.617330215405671e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0004562055401038,285.44488525390625,294.1499938964844,293.445556640625,290.2054748535156,295.037353515625,294.0545654296875,284.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731618338264,2.725866643515928e-09,0.0009731590980663,-0.0061930743977427,0.0,0.0,0.0,-0.0061641433276236,60.0,8.792570114135742,-0.0,-6.456976109348035e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,9.132839477388188e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,9.617363684810698e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,7.103372627170756e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.617330215405671e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0004562055401038,285.44488525390625,294.1499938964844,293.445556640625,290.2054748535156,295.037353515625,294.0545654296875,284.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731618338264,2.725866643515928e-09,0.0009731590980663,-0.0061930743977427,0.0,0.0,0.0,-0.0061641433276236,60.0,8.792570114135742,-0.0,-6.456976109348035e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,9.124129428528248e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,9.608191612642258e-05,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,7.09659798303619e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.608158870832996e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0004557704669423,285.43487548828125,294.1499938964844,293.3295288085937,290.2120361328125,295.0083312988281,293.9959411621094,284.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722329559735,2.617254191150664e-09,0.0009722303366288,-0.005908474791795,0.0,0.0,0.0,-0.0061102993786334,60.0,8.79879093170166,-0.0,-6.44465600885269e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,9.124129428528248e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,9.608191612642258e-05,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,7.09659798303619e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.608158870832996e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0004557704669423,285.43487548828125,294.1499938964844,293.3295288085937,290.2120361328125,295.0083312988281,293.9959411621094,284.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722329559735,2.617254191150664e-09,0.0009722303366288,-0.005908474791795,0.0,0.0,0.0,-0.0061102993786334,60.0,8.79879093170166,-0.0,-6.44465600885269e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,9.109066741075368e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,9.592329297447576e-05,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,7.084881508490071e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.592296555638312e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.0004550180456135,285.4250183105469,294.1499938964844,293.2103271484375,290.2165222167969,294.97784423828125,293.9379272460937,284.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706271812319,2.429489276423169e-09,0.0009706247947178,-0.0054164663888514,0.0,0.0,0.0,-0.0060172160156071,60.0,8.797019004821777,-0.0,-6.423384490972239e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
