time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138240,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,9.109066741075368e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,9.592329297447576e-05,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,7.084881508490071e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.592296555638312e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.0004550180456135,285.4250183105469,294.1499938964844,293.2103271484375,290.2165222167969,294.97784423828125,293.9379272460937,284.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706271812319,2.429489276423169e-09,0.0009706247947178,-0.0054164663888514,0.0,0.0,0.0,-0.0060172160156071,60.0,8.797019004821777,-0.0,-6.423384490972239e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,9.101719479076564e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,9.584592044120654e-05,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,7.079166971379891e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.584560029907152e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0004546510172076,285.42010498046875,294.1499938964844,293.1497497558594,290.2179260253906,294.96209716796875,293.90753173828125,284.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698458597995,2.3379072011664448e-09,0.0009698434732854,-0.0051764869131147,0.0,0.0,0.0,-0.0059718242846429,60.0,8.793972969055176,-0.0,-6.413021935713914e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.087016223929822e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,9.569108806317672e-05,299.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,7.067730621201918e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,9.56907679210417e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,0.0004539165529422,285.4152526855469,294.1499938964844,293.0887145996094,290.2188415527344,294.9458923339844,293.8818359375,284.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682756499387,2.154667111398112e-09,0.0009682734962552,-0.0046963323839008,0.0,0.0,0.0,-0.005880968645215,60.0,8.786483764648438,-0.0,-6.392313878222923e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.060331649379803e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.541007602820172e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,7.046975224511698e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,9.54097558860667e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0004525835684034,285.40643310546875,294.1499938964844,292.9754333496094,290.21905517578125,294.91522216796875,293.840576171875,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654330206103,1.8221086861558435e-09,0.0009654312161728,-0.0038248966448009,0.0,0.0,0.0,-0.0057161124423146,60.0,8.76746654510498,-0.0,-6.354815695885918e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,9.058107389137148e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.538664744468406e-05,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,7.045245001791045e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,9.538633457850663e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0004524724499788,285.4056701660156,294.1499938964844,292.9655456542969,290.218994140625,294.9124755859375,293.8373413085937,284.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651959408074,1.794387527453977e-09,0.0009651941363699,-0.0037522555794566,0.0,0.0,0.0,-0.0057023693807423,60.0,8.76557445526123,-0.0,-6.35169499219046e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,9.031859372043982e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,9.511024109087884e-05,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,7.024829392321408e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,9.510992822470143e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0004511612933129,285.396240234375,294.1499938964844,292.8416442871094,290.2170104980469,294.87762451171875,293.8031005859375,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623980731703,1.4672710824115143e-09,0.0009623966179788,-0.0028950723353773,0.0,0.0,0.0,-0.0055402019061148,60.0,8.740018844604492,-0.0,-6.314927958328553e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,9.031859372043982e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,9.511024109087884e-05,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,7.024829392321408e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,9.510992822470143e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0004511612933129,285.396240234375,294.1499938964844,292.8416442871094,290.2170104980469,294.87762451171875,293.8031005859375,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623980731703,1.4672710824115143e-09,0.0009623966179788,-0.0028950723353773,0.0,0.0,0.0,-0.0055402019061148,60.0,8.740018844604492,-0.0,-6.314927958328553e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,9.00958402780816e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.487566421739756e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,7.007503154454753e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,9.487535862717776e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0004500485956668,285.38507080078125,294.1499938964844,292.7178039550781,290.2129821777344,294.8470153808594,293.77081298828125,284.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960056844633,1.1896885698803315e-09,0.0009600556804798,-0.002167650964111,0.0,0.0,0.0,-0.0054027568548917,60.0,8.56103515625,-0.0,-6.283807607587732e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,9.00958402780816e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.487566421739756e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,7.007503154454753e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,9.487535862717776e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0004500485956668,285.38507080078125,294.1499938964844,292.7178039550781,290.2129821777344,294.8470153808594,293.77081298828125,284.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960056844633,1.1896885698803315e-09,0.0009600556804798,-0.002167650964111,0.0,0.0,0.0,-0.0054027568548917,60.0,8.56103515625,-0.0,-6.283807607587732e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.002619481179863e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,9.48023225646466e-05,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,7.002086204010993e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.480202425038442e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004497006884776,285.3981018066406,294.1499938964844,292.5948486328125,290.2069396972656,294.819580078125,293.755859375,284.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007037299219518,8.468421519580716e-10,0.0007037291070446,-0.0015226319665089,0.0,0.0,0.0,-0.0039590895175933,60.0,7.816131114959717,-0.0,-6.274087382962534e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.002619481179863e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,9.48023225646466e-05,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,7.002086204010993e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.480202425038442e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004497006884776,285.3981018066406,294.1499938964844,292.5948486328125,290.2069396972656,294.819580078125,293.755859375,284.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007037299219518,8.468421519580716e-10,0.0007037291070446,-0.0015226319665089,0.0,0.0,0.0,-0.0039590895175933,60.0,7.816131114959717,-0.0,-6.274087382962534e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.00221275514923e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.479803702561183e-05,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,7.001768972259015e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,9.479773143539204e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,0.0004496803740039,285.4210510253906,294.1499938964844,292.5339660644531,290.20318603515625,294.7846984863281,293.7380065917969,284.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005549900815822,6.928037032949416e-10,0.0005549893830902,-0.001266402658075,0.0,0.0,0.0,-0.0031417065765708,60.0,6.779977798461914,-0.0,-6.273516106602983e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,4.482965232455172e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,4.720798096968792e-05,299.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,3.486774949124083e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,4.720783181255683e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,0.0002239339955849,285.4320068359375,294.1499938964844,292.4736328125,290.1990051269531,294.7407531738281,293.716552734375,284.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004609424795489,5.806957692477961e-10,0.0004609418974723,-0.0010657168459147,0.0,0.0,0.0,-0.0025989222340285,60.0,6.293990135192871,-0.0,-1.5557613863848022e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,3.297720104455948e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,3.4726726880762726e-05,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,2.5649109375081025e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,3.472661774139851e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.000164728378877,285.4329833984375,294.1499938964844,292.3549194335937,290.1893615722656,294.72393798828125,293.70855712890625,284.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514139680191,4.395253327960089e-10,0.0003514135314617,-0.0008041060063987,0.0,0.0,0.0,-0.0019794136751443,60.0,4.679776668548584,-0.0,-8.418596486592378e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,3.297720104455948e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,3.4726726880762726e-05,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,2.5649109375081025e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,3.472661774139851e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.000164728378877,285.4329833984375,294.1499938964844,292.3549194335937,290.1893615722656,294.72393798828125,293.70855712890625,284.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514139680191,4.395253327960089e-10,0.0003514135314617,-0.0008041060063987,0.0,0.0,0.0,-0.0019794136751443,60.0,4.679776668548584,-0.0,-8.418596486592378e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,2.855194907169789e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,3.0066703402553685e-05,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,2.220722308265977e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,3.00666088151047e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.0001426232774974,285.4381408691406,294.1499938964844,292.23956298828125,290.1781311035156,294.71319580078125,293.7052307128906,284.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002619633451104,3.381835367299857e-10,0.0002619629958644,-0.0006271272432059,0.0,0.0,0.0,-0.001482025720179,60.0,3.686753034591675,-0.0,-6.310787448171595e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,2.855194907169789e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,3.0066703402553685e-05,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,2.220722308265977e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,3.00666088151047e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.0001426232774974,285.4381408691406,294.1499938964844,292.23956298828125,290.1781311035156,294.71319580078125,293.7052307128906,284.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002619633451104,3.381835367299857e-10,0.0002619629958644,-0.0006271272432059,0.0,0.0,0.0,-0.001482025720179,60.0,3.686753034591675,-0.0,-6.310787448171595e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,2.0118797692703083e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,2.118615157087333e-05,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,1.5648060070816427e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,2.1186084268265404e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0001004978257697,285.4371337890625,294.1499938964844,292.1283569335937,290.16552734375,294.7035827636719,293.7045288085937,284.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143939200323,2.6814897524651816e-10,0.0002143936435459,-0.0004905746900476,0.0,0.0,0.0,-0.0012076176935806,60.0,3.0574214458465576,-0.0,-3.133401316190998e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,2.0118797692703083e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,2.118615157087333e-05,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,1.5648060070816427e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,2.1186084268265404e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0001004978257697,285.4371337890625,294.1499938964844,292.1283569335937,290.16552734375,294.7035827636719,293.7045288085937,284.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143939200323,2.6814897524651816e-10,0.0002143936435459,-0.0004905746900476,0.0,0.0,0.0,-0.0012076176935806,60.0,3.0574214458465576,-0.0,-3.133401316190998e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,1.4643110262113623e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,1.5419964256579988e-05,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,1.1389163773856126e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,1.5419916962855496e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,7.314555841730908e-05,285.4400634765625,294.1499938964844,292.02215576171875,290.1517944335937,294.69879150390625,293.7050170898437,284.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560321834404,1.9515683513660062e-10,0.0001560319942655,-0.0003570387198124,0.0,0.0,0.0,-0.00087888474809,60.0,2.490791082382202,-0.0,-1.659887449712016e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,1.4643110262113623e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,1.5419964256579988e-05,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,1.1389163773856126e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,1.5419916962855496e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,7.314555841730908e-05,285.4400634765625,294.1499938964844,292.02215576171875,290.1517944335937,294.69879150390625,293.7050170898437,284.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560321834404,1.9515683513660062e-10,0.0001560319942655,-0.0003570387198124,0.0,0.0,0.0,-0.00087888474809,60.0,2.490791082382202,-0.0,-1.659887449712016e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,1.2158575373177882e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,1.28036190290004e-05,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,9.456734005652834e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,1.2803579011233523e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,6.073476106394082e-05,285.4407043457031,294.1499938964844,291.9711608886719,290.14453125,294.6978759765625,293.70526123046875,284.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000129559150082,1.6204541875008968e-10,0.0001295589900109,-0.0002964612212963,0.0,0.0,0.0,-0.0007297694100998,60.0,2.2370645999908447,-0.0,-1.1443986869252851e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.646729267842602e-06,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,1.015851285046665e-05,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,7.503062533942284e-06,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,1.0158481018152088e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,4.8187535867327824e-05,285.4413757324219,294.1499938964844,291.9217529296875,290.1370849609375,294.6968994140625,293.7054748535156,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001027982871164,1.2857316600278779e-10,0.0001027981561492,-0.0002352230221731,0.0,0.0,0.0,-0.0005790323484688,60.0,1.9817473888397217,-0.0,-7.20397352882429e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,5.80134883421124e-06,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,6.109125024522655e-06,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,4.512191026151413e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,6.1091059251339175e-06,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,2.897901322285179e-05,285.4419860839844,294.1499938964844,291.82794189453125,290.1217041015625,294.696044921875,293.70574951171875,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.181784556247294e-05,7.731834616997446e-11,6.18177728028968e-05,-0.0001414535363437,0.0,0.0,0.0,-0.0003482020983938,60.0,1.55238938331604,-0.0,-2.605372861896882e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,5.80134883421124e-06,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,6.109125024522655e-06,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,4.512191026151413e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,6.1091059251339175e-06,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,2.897901322285179e-05,285.4419860839844,294.1499938964844,291.82794189453125,290.1217041015625,294.696044921875,293.70574951171875,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.181784556247294e-05,7.731834616997446e-11,6.18177728028968e-05,-0.0001414535363437,0.0,0.0,0.0,-0.0003482020983938,60.0,1.55238938331604,-0.0,-2.605372861896882e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,3.078960844504764e-06,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,3.242307457185234e-06,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,2.394763669144595e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,3.2422974527435144e-06,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,1.5380086551886052e-05,285.4418640136719,294.1499938964844,291.7415771484375,290.1058654785156,294.69598388671875,293.705810546875,284.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.280886812717654e-05,4.1035470160766246e-11,3.280882810940966e-05,-7.507417467422783e-05,0.0,0.0,0.0,-0.0001848028623498,60.0,1.208640456199646,-0.0,-7.338719215654875e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,3.078960844504764e-06,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,3.242307457185234e-06,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,2.394763669144595e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,3.2422974527435144e-06,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,1.5380086551886052e-05,285.4418640136719,294.1499938964844,291.7415771484375,290.1058654785156,294.69598388671875,293.705810546875,284.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.280886812717654e-05,4.1035470160766246e-11,3.280882810940966e-05,-7.507417467422783e-05,0.0,0.0,0.0,-0.0001848028623498,60.0,1.208640456199646,-0.0,-7.338719215654875e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,1.610565163900901e-06,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.6960096900220378e-06,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,1.252670358553587e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,1.696004346740665e-06,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,8.04512728791451e-06,285.44189453125,294.1499938964844,291.6634826660156,290.0898132324219,294.6959228515625,293.705810546875,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7162066797027364e-05,2.146529134994245e-11,1.7162044969154522e-05,-3.9270613342523575e-05,0.0,0.0,0.0,-9.666891128290445e-05,60.0,0.9859891533851624,-0.0,-2.0080222207230488e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,1.610565163900901e-06,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.6960096900220378e-06,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,1.252670358553587e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,1.696004346740665e-06,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,8.04512728791451e-06,285.44189453125,294.1499938964844,291.6634826660156,290.0898132324219,294.6959228515625,293.705810546875,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7162066797027364e-05,2.146529134994245e-11,1.7162044969154522e-05,-3.9270613342523575e-05,0.0,0.0,0.0,-9.666891128290445e-05,60.0,0.9859891533851624,-0.0,-2.0080222207230488e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,6.857260359538486e-07,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,7.221055398076714e-07,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,5.33346110387356e-07,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,7.22103266070917e-07,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,3.425352360864053e-06,285.44189453125,294.1499938964844,291.5944519042969,290.0738220214844,294.6959228515625,293.705810546875,284.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.307246050913818e-06,9.139409715142044e-12,7.3072369559668e-06,-1.6720468920539133e-05,0.0,0.0,0.0,-4.115955380257219e-05,60.0,0.8278855085372925,-0.0,-3.640099072860226e-12,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,6.857260359538486e-07,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,7.221055398076714e-07,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,5.33346110387356e-07,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,7.22103266070917e-07,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,3.425352360864053e-06,285.44189453125,294.1499938964844,291.5944519042969,290.0738220214844,294.6959228515625,293.705810546875,284.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.307246050913818e-06,9.139409715142044e-12,7.3072369559668e-06,-1.6720468920539133e-05,0.0,0.0,0.0,-4.115955380257219e-05,60.0,0.8278855085372925,-0.0,-3.640099072860226e-12,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,2.234199172335139e-07,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,2.352729211452243e-07,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,1.7377223571202196e-07,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,2.352721679699244e-07,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,1.116031626224867e-06,285.44189453125,294.1499938964844,291.5635986328125,290.0659484863281,294.6959228515625,293.705810546875,284.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.380928890488576e-06,2.9779156571208e-12,2.380925934630796e-06,-5.447975127026439e-06,0.0,0.0,0.0,-1.341105962637812e-05,60.0,0.7383999824523926,-0.0,-3.8641653895762906e-13,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,1.6646407630105386e-07,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.752954261746709e-07,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,1.2947293726028877e-07,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,1.7529487195133697e-07,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,8.315247441714746e-07,285.44189453125,294.1499938964844,291.53533935546875,290.0581359863281,294.6959228515625,293.705810546875,284.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.775043642737728e-06,2.219832824501556e-12,1.7750414826878114e-06,-4.0608983908896334e-06,0.0,0.0,0.0,-9.9981261882931e-06,60.0,0.6958779096603394,-0.0,-2.1451269309035605e-13,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,1.5561180788381538e-08,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.638674085313596e-08,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,1.2103222424286741e-08,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,1.6386689338787622e-08,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,7.773152077561465e-08,285.44189453125,294.1499938964844,291.4869079589844,290.0429992675781,294.6959228515625,293.705810546875,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.658654582570307e-07,2.0742446388971605e-13,1.6586525930506468e-07,-3.795063037159707e-07,0.0,0.0,0.0,-9.342620614916086e-07,60.0,0.6032583713531494,-0.0,-1.8745499808436525e-15,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,1.5561180788381538e-08,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.638674085313596e-08,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,1.2103222424286741e-08,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,1.6386689338787622e-08,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,7.773152077561465e-08,285.44189453125,294.1499938964844,291.4869079589844,290.0429992675781,294.6959228515625,293.705810546875,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.658654582570307e-07,2.0742446388971605e-13,1.6586525930506468e-07,-3.795063037159707e-07,0.0,0.0,0.0,-9.342620614916086e-07,60.0,0.6032583713531494,-0.0,-1.8745499808436525e-15,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,5.833811655975296e-09,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,6.1433103049068905e-09,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,4.537440201346499e-09,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,6.143290764981657e-09,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,2.9141173030211576e-08,285.44189453125,294.1499938964844,291.45001220703125,290.028564453125,294.6959228515625,293.705810546875,284.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.271401531421361e-08,7.831981048943284e-14,6.271393715451269e-08,-1.43145030051528e-07,0.0,0.0,0.0,-3.531749825924635e-07,60.0,0.5472069978713989,-0.0,-2.634612602628756e-16,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,5.833811655975296e-09,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,6.1433103049068905e-09,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,4.537440201346499e-09,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,6.143290764981657e-09,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,2.9141173030211576e-08,285.44189453125,294.1499938964844,291.45001220703125,290.028564453125,294.6959228515625,293.705810546875,284.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.271401531421361e-08,7.831981048943284e-14,6.271393715451269e-08,-1.43145030051528e-07,0.0,0.0,0.0,-3.531749825924635e-07,60.0,0.5472069978713989,-0.0,-2.634612602628756e-16,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,2.272840582406843e-09,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,2.393420572843752e-09,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,1.767776924843644e-09,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,2.393413023327184e-09,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,1.1353338713604444e-08,285.44189453125,294.1499938964844,291.4195251464844,290.013671875,294.6959228515625,293.705810546875,284.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4629839501244533e-08,3.068999928864703e-14,2.4629809303178263e-08,-5.60902613244707e-08,0.0,0.0,0.0,-1.3866520021110773e-07,60.0,0.5030219554901123,-0.0,-3.998985811669646e-17,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
